time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-03-18 07:59:59.999,1,9,261.0,25.38748991088867,1.8579788768188477,553.3094199123384,220260.88856905993,1266.4031149710092,218994.48545408892,406.8871281135096,0.7353699638404373
2020-03-18 08:59:59.999,1,9,268.0,25.20332905883789,2.3803045433349608,642.0477099561692,222066.42734508507,2078.5260733516916,219987.9012717334,523.6382008758297,0.8155752177849478
2020-03-18 09:59:59.999,1,9,278.26568603515625,25.24125,2.9589131823806762,762.1054199123384,221694.64512899998,3211.8471628415446,218482.79796615842,646.4716310254801,0.8482706120891265
2020-03-18 10:59:59.999,1,9,286.4750061035156,24.8048859375,3.2507055930908204,869.1133300876619,225972.81948871873,3876.552791277953,222096.26669744076,721.9695763579612,0.8306967012980238
2020-03-18 11:59:59.999,1,9,289.1333312988281,24.62627125854492,3.4864630548706055,827.3541699123384,227723.98280724938,4459.237058033169,223264.7457492162,778.4042875097214,0.9408356370430774
2020-03-18 12:59:59.999,1,9,297.7473449707031,24.656653125000002,4.050638859727478,989.1710898246766,227426.11473506247,6019.182000796719,221406.93273426575,896.8395255464847,0.9066576396864195
2020-03-18 13:59:59.999,1,9,289.0,24.6286734375,3.6217037719711302,869.1133300876619,227700.43150846873,4811.896489110158,222888.53501935856,807.2362480087303,0.9288043573411876
2020-03-18 14:59:59.999,1,9,285.9639892578125,24.76261875,3.4769479069244387,835.1840000000001,226387.21291237496,4434.930246269641,221952.2826661053,771.7165246530162,0.9240077930767545
2020-03-18 15:59:59.999,1,9,289.9361572265625,25.118364477539064,3.402627067163086,871.7233398246767,222899.43199518014,4247.360564420153,218652.07143076,743.9914565415805,0.8534719934093012
2020-03-18 16:59:59.999,1,9,285.64111328125,24.831675,3.230125316835022,866.5034199123382,225710.17576949997,3827.6231179488454,221882.55265155112,716.708450683755,0.8271270882649978
2020-03-18 17:59:59.999,1,9,285.2444763183594,24.84526021728516,3.196486698358154,832.5740400438309,225576.98439730587,3748.316275606112,221828.66812169977,709.0723869655188,0.8516628586307948
2020-03-18 18:59:59.999,1,9,287.56146240234375,24.792384375,3.295368225453186,863.8934101753235,226095.38655768748,3983.807320352197,222111.57923733527,731.9394407239422,0.8472566547016468
2020-03-18 19:59:59.999,1,9,286.48760986328125,24.949546875000003,3.263043262966919,853.4536699123383,224554.54340493746,3906.0346310120976,220648.50877392536,719.9856300384544,0.8436141942097536
2020-03-18 20:59:59.999,1,9,287.4333190917969,25.04803853759766,3.3427310392639162,869.1133300876619,223588.91735599728,4099.145120520199,219489.77223547708,733.6952744524965,0.844188265273176
2020-03-18 21:59:59.999,1,9,289.0,25.197171295166015,3.3081815524475098,861.2835,222126.79892221105,4014.8478977376067,218111.95102447344,721.5539327474978,0.8377658839946404
2020-03-18 22:59:59.999,1,9,287.96722412109375,24.72983237915039,3.5635134912780764,863.8934101753235,226708.65508227647,4658.512233713883,222050.1428485626,791.2786797810769,0.9159448034457054
2020-03-18 23:59:59.999,1,9,286.0,24.9727640625,3.2940231486831664,835.1840000000001,224326.91884828123,3980.55582751968,220346.36302076155,725.8260205185329,0.8690612134793445
2020-03-19 00:59:59.999,1,9,278.0,24.846557812500002,2.8172318740264894,730.7860000000001,225564.2625921562,2911.6261571415184,222652.6364350147,627.264104200755,0.8583417090649724
2020-03-19 01:59:59.999,1,9,271.0,25.038511212158205,2.499869132746124,670.7571699123383,223682.32458843125,2292.58250451674,221389.74208391452,553.4453825422036,0.8251054291593092
2020-03-19 02:59:59.999,1,9,266.2699890136719,25.040111114501954,2.2026242140159606,639.43775,223666.6389218668,1779.8001706355292,221886.83875123126,488.73332380491695,0.7643172831208619
2020-03-19 03:59:59.999,1,9,262.99481201171875,25.1739796875,2.030371322946167,582.0188300876617,222354.17269059372,1512.3118919770127,220841.86079861672,448.39098107158065,0.7704063131497747
2020-03-19 04:59:59.999,1,9,264.0,25.04939659423828,1.8906345931480408,579.4089199123383,223575.60277856467,1311.3107621412685,222264.2920164234,420.220559307808,0.7252573180464417
2020-03-19 05:59:59.999,1,9,264.0,25.140202679443362,1.9650331491989135,595.0685800876619,222685.32720636216,1416.544387986687,221268.78281837548,434.8004931210028,0.7306729134597404
2020-03-19 06:59:59.999,1,9,269.0,24.857075775146484,2.358892117819977,678.5870000000001,225461.14301385533,2041.298817699536,223419.84419615578,527.0233094388791,0.7766481076691405
2020-03-19 07:59:59.999,1,9,311.0,24.60301453857422,4.62467677815857,1177.0874101753236,227951.9949457829,7846.088376508811,220105.90656927408,1017.9186748464616,0.8647774719592368
2020-03-19 08:59:59.999,1,9,347.0,24.216056762695313,5.9152405014678955,1691.2476796493531,231745.78315458837,12836.16347157813,218909.61968301024,1294.9030485098758,0.7656495639824609
2020-03-19 09:59:59.999,1,9,321.875,23.077072796630862,4.682277417842102,1302.3650898246767,242912.54141563948,8042.752575995827,234869.78883964365,1099.7255084172064,0.8444064702051024
2020-03-19 10:59:59.999,1,9,357.9461669921875,21.67243295288086,5.707941574987793,1816.5251601753234,256683.8270933426,11952.244368803355,244731.58272453924,1396.913575745962,0.7690031530370532
2020-03-19 11:59:59.999,1,9,321.0,22.24397713623047,4.32627931849823,1252.776,251080.32790359738,6866.248806398944,244214.07909719844,1056.5383196843006,0.8433577269075242
2020-03-19 12:59:59.999,1,9,299.53985595703125,23.49431942138672,3.2887551541763305,968.2914101753236,238821.79709200558,3967.8341328470615,234853.96295915853,772.3771811606697,0.797670177638795
2020-03-19 13:59:59.999,1,9,300.0,23.593425,3.3906978674194335,960.4615800876619,237850.1521245,4217.631302710699,233632.52082178928,792.1772901102673,0.8247881086903703
2020-03-19 14:59:59.999,1,9,293.0,23.48689429321289,3.052965268826294,903.0426601753236,238894.59408813974,3419.275961149579,235475.31812699017,718.8979679075236,0.796084171447616
2020-03-19 15:59:59.999,1,9,276.65008544921875,24.147372583007815,2.4146297392684937,722.9561699123384,232419.17246802975,2138.905100309703,230280.26736772005,556.041581952797,0.7691221198378034
2020-03-19 16:59:59.999,1,9,300.45953369140625,24.577060308837893,4.084840043861389,1041.3700898246766,228206.45384771004,6121.255896831531,222085.1979508785,907.1825097386318,0.8711432358224958
2020-03-19 17:59:59.999,1,9,303.0467529296875,24.643781817626955,4.122502193421936,1064.859580087662,227552.30683453084,6234.651984939436,221317.6548495914,912.3825175604395,0.8568101697364923
2020-03-19 18:59:59.999,1,9,295.6000061035156,24.68737218017578,3.8751745310165404,976.1213398246767,227124.9408174514,5509.002378765778,221615.9384386856,858.800440304924,0.8798091028920391
2020-03-19 19:59:59.999,1,9,299.27410888671875,24.704278125000002,4.032595644277954,999.6108300876618,226959.19256756248,5965.677595780755,220993.51497178173,891.1774858888818,0.8915244403771908
2020-03-19 20:59:59.999,1,9,302.4599914550781,24.652520819091798,4.227851387123108,1075.2994199123384,227466.62844070932,6557.372450176814,220909.25599053252,933.9715043679067,0.8685687791443678
2020-03-19 21:59:59.999,1,9,296.8257141113281,24.7084453125,3.979867230986023,989.1710898246766,226918.33687790623,5810.68849498958,221107.64838291664,879.9790843195497,0.8896126194665874
2020-03-19 22:59:59.999,1,9,295.020751953125,24.7965515625,3.7287847854400633,939.5820000000001,226054.53086803123,5100.6445686284915,220953.88629940274,823.8894895170666,0.8768681067933044
2020-03-19 23:59:59.999,1,9,288.6610107421875,24.839118731689453,3.3967724400192263,882.1630800876618,225637.19638189414,4232.756954396359,221404.4394274978,752.0604979452307,0.8525186724777661
2020-03-20 00:59:59.999,1,9,284.20001220703125,24.9263296875,3.1682089996719363,822.1342500000001,224782.16796159372,3682.290709642239,221099.8772519515,700.4906209359932,0.852039214928697
2020-03-20 01:59:59.999,1,9,269.59832763671875,25.113834521484375,2.40788012130661,652.4875000000001,222943.84431853416,2126.96404412514,220816.88027440902,531.7005764616912,0.8148823946231785
2020-03-20 02:59:59.999,1,9,270.0,25.181562945556642,2.535155837956238,678.5870000000001,222279.8253669503,2357.760824746112,219922.0645422042,557.5367058195575,0.8216141862717049
2020-03-20 03:59:59.999,1,9,266.5690612792969,25.180439758300782,2.279341723867035,649.877540043831,222290.83725205297,1905.9403589576816,220384.89689309528,502.33249079856654,0.7729648431375036
2020-03-20 04:59:59.999,1,9,263.6814270019531,25.209619372558596,2.0979450517227174,621.1680800876618,222004.75622872336,1614.650918640621,220390.10531008273,462.36633088393666,0.7443497914746128
2020-03-20 05:59:59.999,1,9,263.0,25.23410625,2.032366208175659,568.9690800876618,221764.68345412498,1515.2851123942473,220249.39834173073,447.62743456075356,0.7867342009020718
2020-03-20 06:59:59.999,1,9,265.1407470703125,25.22635788574219,2.2426823651390078,647.2675800876618,221840.64950207956,1845.12571607066,219995.52378600888,493.38008160440125,0.7622505695984046
2020-03-20 07:59:59.999,1,9,265.8558044433594,25.185723156738284,2.194595369215393,626.388,222239.0380740959,1766.848623750172,220472.18945034573,483.84724600850757,0.7724401585095939
2020-03-20 08:59:59.999,1,9,272.850830078125,25.093459020996097,2.722790203342438,743.8357500000001,223143.6085778913,2719.6861165815903,220423.92246130973,600.1680966599673,0.8068556756783568
2020-03-20 09:59:59.999,1,9,283.1325988769531,24.9555,3.115361254270935,840.4039199123383,224496.178134,3560.469371740618,220935.70876225937,688.2945467628304,0.8190044459033766
2020-03-20 10:59:59.999,1,9,289.0,24.3143484375,3.262406490788269,905.6526699123383,230782.1178139687,3904.510280096894,226877.6075338718,740.1669794330169,0.8172746617140327
2020-03-20 11:59:59.999,1,9,334.25,17.74423667907715,4.464241944181824,1388.4934199123384,295196.4133091925,7311.153006358204,287885.26030283433,1285.1894541556155,0.9255999601616802
2020-03-20 12:59:59.999,1,9,332.165283203125,21.4258921875,4.993810434617615,1393.7133398246767,259100.94727284374,9148.597704472448,249952.34956837128,1248.2146514317221,0.8956035762624919
2020-03-20 13:59:59.999,1,9,297.17767333984375,24.322722344970703,4.018369050736999,952.63175,230700.0188527789,5923.6592189563435,224776.35963382258,903.234366889882,0.9481464027310469
2020-03-20 14:59:59.999,1,9,292.2083435058594,24.528065625,3.825642012107849,929.1421601753235,228686.80458731248,5369.070193330273,223317.73439398222,854.3337067463603,0.9194865364683836
2020-03-20 15:59:59.999,1,9,288.1333312988281,24.650330255126953,3.507324781086731,843.0138300876617,227488.10503649962,4512.761619843696,222975.34341665593,782.0469475365614,0.927679854855097
2020-03-20 16:59:59.999,1,9,286.5,24.49085859375,3.4814497692352293,889.9929101753237,229051.58753067185,4446.422147346587,224605.16538332528,781.9516011928182,0.8786043037565076
2020-03-20 17:59:59.999,1,9,286.5653076171875,24.715909973144534,3.5369147987091063,856.0635800876619,226845.15229989475,4589.227865491268,222255.92443440348,786.1002682328145,0.9182732293696187
2020-03-20 18:59:59.999,1,9,288.3770446777344,24.787045166015627,3.295648004095459,845.6238398246766,226147.73291005954,3984.4838040962422,222163.2491059633,732.1718684994303,0.8658363612965686
2020-03-20 19:59:59.999,1,9,286.0,24.7917890625,3.489502848147583,858.6735898246766,226101.22308478123,4467.016327672813,221634.20675710842,773.3931957258602,0.9006835716046316
2020-03-20 20:59:59.999,1,9,286.0,24.395292333984376,3.557830675630188,861.2835,229988.5325206904,4643.666011094333,225344.8665095961,801.7388786636307,0.9308652478117028
2020-03-20 21:59:59.999,1,9,289.0,24.769167187500003,3.4901045226470946,895.2128300876618,226323.0111143437,4468.556903302938,221854.45421104078,774.2952340113561,0.8649286605237047
2020-03-20 22:59:59.999,1,9,287.51513671875,24.90549375,3.444287678036499,876.9431601753236,224986.44640987497,4352.003756633062,220634.44265324192,759.9284921810117,0.8665652766241799
2020-03-20 23:59:59.999,1,9,286.83978271484375,24.878109375,3.2071764486328127,832.5740400438309,225254.92665618748,3773.428574041373,221481.4980821461,710.3302444569724,0.8531736641939701
2020-03-21 00:59:59.999,1,9,281.0,24.97905902709961,3.0029607696990968,801.2546699123383,224265.20213405162,3308.1846558737625,220957.01747817785,663.5252552766857,0.8281078166437134
2020-03-21 01:59:59.999,1,9,273.0,25.0227703125,2.667783783542633,725.5660800876618,223836.65057240624,2610.908681087367,221225.74189131887,590.1824467198487,0.8134096437481528
2020-03-21 02:59:59.999,1,9,269.0,25.005406256103516,2.37873400575943,649.877540043831,224006.89021228527,2075.7841331459795,221931.10607913928,527.915068966252,0.8123300721096574
2020-03-21 03:59:59.999,1,9,264.02642822265625,25.05272894897461,2.0819331562362673,602.8984599561692,223542.93190620004,1590.0983575711589,221952.83354862887,462.09096328547975,0.7664490689179632
2020-03-21 04:59:59.999,1,9,264.0,24.982884375,1.960435186100006,587.2387500000001,224227.69788768748,1409.9230251705,222817.774862517,436.81980592898776,0.7438538514854268
2020-03-21 05:59:59.999,1,9,259.3889465332031,25.23936639404297,1.4593322504997253,495.89050000000003,221713.11226550755,781.2657509125378,220931.846514595,322.4129687812038,0.6501696821802471
2020-03-21 06:59:59.999,1,9,263.672119140625,25.218946710205078,1.8410387312850953,613.33825,221913.30970460997,1243.4154975128652,220669.8942070971,406.2618220638502,0.6623780957144776
2020-03-21 07:59:59.999,1,9,261.6000061035156,25.211484375,1.789031491733551,516.7700800876618,221986.47148368746,1174.1576077279447,220812.31387595952,395.04018328664495,0.7644408964614064
2020-03-21 08:59:59.999,1,9,262.0,25.271992309570315,2.0817521524909974,587.2387500000001,221393.2432220493,1589.821882559549,219803.42133948975,457.57624549836845,0.7791996790034179
2020-03-21 09:59:59.999,1,9,267.7406921386719,25.22127680053711,2.3301730240356444,665.5372500000001,221890.46517278207,1991.896488696821,219898.56868408524,512.4017127717048,0.7699068876636201
2020-03-21 10:59:59.999,1,9,271.0,25.225781176757813,2.5488945737571718,665.5372500000001,221846.30363770164,2383.384831838957,219462.9188058627,559.3878428851742,0.840505686023095
2020-03-21 11:59:59.999,1,9,286.96722412109375,25.00005076904297,3.3528585581451416,829.9640800876618,224059.39615719503,4124.02122161604,219935.374935579,737.4122040916164,0.8884868897142272
2020-03-21 12:59:59.999,1,9,295.0,24.69594375,3.9691112965164184,952.63175,227040.90394687498,5779.323162397322,221261.58078447767,878.2118397767504,0.9218796662789691
2020-03-21 13:59:59.999,1,9,294.3887023925781,24.77738296508789,3.9025670996612547,942.1919101753235,226242.46248066318,5587.160965249124,220655.30151541406,861.1221200598892,0.9139561810710635
2020-03-21 14:59:59.999,1,9,291.5916748046875,24.81256453857422,3.7566790837646487,900.43275,225897.53740878293,5177.243830619792,220720.29357816314,829.1753102474781,0.9208631185921192
2020-03-21 15:59:59.999,1,9,291.4254150390625,24.785712689208985,3.738190629185486,892.6029199123384,226160.7966992186,5126.409732367441,221034.38696685116,826.2686740872415,0.9256844848416903
2020-03-21 16:59:59.999,1,9,290.0,25.13977014770508,3.3202203906555177,848.2337500000001,222689.56780807872,4044.12201711468,218645.44579096403,725.9510674391245,0.855838461319329
2020-03-21 17:59:59.999,1,9,288.52581787109375,24.772436755371096,3.358029950468445,889.9929101753237,226290.95581319602,4136.752673579076,222154.20313961693,746.0004677652847,0.8382094500262106
2020-03-21 18:59:59.999,1,9,286.8823547363281,24.864338122558596,3.429243809967041,845.6238398246766,225389.94194309835,4314.069649335302,221075.87229376307,758.123066596451,0.8965251816382482
2020-03-21 19:59:59.999,1,9,286.29998779296875,24.865314807128907,3.5175529133148196,829.9640800876618,225380.36639083517,4539.120413293953,220841.24597754123,776.8207681683748,0.935969142286647
2020-03-21 20:59:59.999,1,9,285.0826416015625,24.784347656250002,3.462140697491455,835.1840000000001,226174.1796734531,4397.236779919334,221776.94289353376,767.8229797569415,0.9193458923505976
2020-03-21 21:59:59.999,1,9,288.6363525390625,24.775436572265626,3.334359407130432,848.2337500000001,226261.54518838768,4078.638796231701,222182.90639215597,740.8376640322655,0.8733885724686921
2020-03-21 22:59:59.999,1,9,287.6666564941406,24.817387500000002,3.285644162750244,827.3541699123384,225850.25241974997,3960.3309536524466,221889.92146609753,729.0513252381934,0.8811840826467816
2020-03-21 23:59:59.999,1,9,276.0,25.13512159423828,2.7745485836357116,712.5163300876618,222735.14287706467,2824.0676337833506,219911.07524328132,610.1539623420526,0.8563368116306677
2020-03-22 00:59:59.999,1,9,279.80950927734375,25.107781402587893,2.922869202960205,777.7650800876618,223003.18994363194,3134.0735791464913,219869.11636448544,642.6486689038281,0.826276063758732
2020-03-22 01:59:59.999,1,9,270.3421936035156,25.113676391601565,2.5274417023452758,686.4168300876618,222945.39464604342,2343.4339620523087,220601.9606839911,557.5585950518521,0.8122740740209512
2020-03-22 02:59:59.999,1,9,268.0,25.143160638427737,2.3072520668449403,639.43775,222656.32696236507,1952.9022825679606,220703.4246797971,509.2184327522185,0.7963534100891267
2020-03-22 03:59:59.999,1,9,267.0,25.102335223388675,2.29984110832901,649.877540043831,223056.58504696615,1940.3768768143484,221116.2081701518,508.53214526755,0.7825045703737539
2020-03-22 04:59:59.999,1,9,262.8883972167969,25.280110418701174,2.0608720417762756,584.6287900438309,221313.65214359507,1558.0897865209138,219755.56235707414,452.888094486517,0.7746592405286147
2020-03-22 05:59:59.999,1,9,264.0,25.030937255859378,1.9285532900299072,587.2387500000001,223756.58071633882,1364.437708400252,222392.14300793858,428.89509907476156,0.7303589878473815
2020-03-22 06:59:59.999,1,9,259.0,25.20561961669922,1.5996059747886657,521.9900000000001,222043.9703951345,938.6776142805284,221105.29278085398,353.6813473896513,0.6775634540693332
2020-03-22 07:59:59.999,1,9,259.3685302734375,25.351531640625,1.8323034203430175,542.8695800876618,220613.42848488278,1231.6440416998212,219381.78444318296,401.9739939961987,0.740461445511993
2020-03-22 08:59:59.999,1,9,264.0,25.018547314453127,1.9432202758781434,561.1392500000001,223878.05343647752,1385.2702016114438,222492.78323486607,432.3524876185524,0.7704905468982117
2020-03-22 09:59:59.999,1,9,263.8209533691406,25.23422484741211,2.06974323087616,589.8487099561692,221763.52070849302,1571.5325020695338,220191.98820642347,455.7408770834082,0.7726402879092058
2020-03-22 10:59:59.999,1,9,272.0,25.217200305175783,2.6290209039115906,696.8566699123384,221930.43170401387,2535.586928360909,219394.84477565295,576.7936331256302,0.8277077023574854
2020-03-22 11:59:59.999,1,9,288.54998779296875,24.779882812500002,3.6224959767288207,869.1133300876619,226217.9536266562,4814.001809946937,221403.95181670928,802.034924687891,0.9228197254861974
2020-03-22 12:59:59.999,1,9,290.0,24.780924609375003,3.7004713205474853,900.43275,226207.73970424215,5023.478073467015,221184.26163077515,818.486016721155,0.9089918338944857
2020-03-22 13:59:59.999,1,9,292.0,24.7763109375,3.80348534866333,936.9720898246767,226252.97278921874,5307.059062441046,220945.91372677768,840.364545706831,0.8968938934606658
2020-03-22 14:59:59.999,1,9,292.2848205566406,24.8715609375,3.8326264502563476,913.4825000000002,225319.12845421873,5388.6926097517435,219930.435844467,842.911205633911,0.9227447768664543
2020-03-22 15:59:59.999,1,9,290.3646545410156,24.844892797851564,3.744372166140747,913.4825000000002,225580.58662887156,5143.37799063477,220437.2086382368,825.3989484067746,0.9035739036125754
2020-03-22 16:59:59.999,1,9,290.2266540527344,24.68001681518555,3.6543633323318483,900.43275,227197.05384556673,4899.072593038785,222297.98125252794,812.3575915406308,0.902185745177117
2020-03-22 17:59:59.999,1,9,287.8563537597656,24.686516418457032,3.5494099067459106,837.7939101753235,227133.33082514867,4621.7105182558535,222511.62030689282,789.7849494833699,0.9426959779620422
2020-03-22 18:59:59.999,1,9,288.97802734375,24.67586823120117,3.4183481533081053,903.0426601753236,227237.72714375134,4286.699213777795,222951.02792997356,762.1242346025689,0.8439515298807747
2020-03-22 19:59:59.999,1,9,285.0,24.8822765625,3.2450618862854004,819.524290043831,225214.07096653123,3863.103935386504,221350.96703114474,718.297586605184,0.8764811431846237
2020-03-22 20:59:59.999,1,9,286.98895263671875,24.85097614746094,3.324191442352295,871.7233398246767,225520.94461763228,4053.8015078736107,221467.14310975868,736.1991818876709,0.8445330625605794
2020-03-22 21:59:59.999,1,9,288.3728942871094,25.059405285644534,3.3558996884765624,843.0138300876617,223477.476166801,4131.505804472948,219345.97036232805,736.103073607526,0.8731803053942561
2020-03-22 22:59:59.999,1,9,288.0,24.843383587646485,3.347757361180115,884.7730898246766,225595.38313701158,4111.481807563668,221483.90132944792,741.4743610585494,0.8380390063688276
2020-03-22 23:59:59.999,1,9,278.4916687011719,25.00218784790039,2.7924763110076904,741.2257900438309,224038.44393688586,2860.6809299160254,221177.76300696982,617.6336637186363,0.8332598136960585
2020-03-23 00:59:59.999,1,9,281.80328369140625,24.806671875000003,2.9551540538131715,785.5949599561692,225955.30990743745,3203.6914136314253,222751.61849380602,658.2653483854159,0.8379195157032864
2020-03-23 01:59:59.999,1,9,278.5537109375,24.97215479736328,2.801925943286133,743.8357500000001,224332.89216897875,2880.0745562956686,221452.81761268308,620.494394882789,0.834182001715821
2020-03-23 02:59:59.999,1,9,266.0,25.125345446777345,2.187093323865509,610.728290043831,222830.98959543236,1754.7896144624572,221076.1999809699,483.5142810439354,0.7917011360473155
2020-03-23 03:59:59.999,1,9,264.36572265625,25.235289898681643,2.1219951513908386,600.2885000000001,221753.07879673934,1651.8826817876666,220101.1961149517,467.05367097125156,0.7780486732150482
2020-03-23 04:59:59.999,1,9,261.0,25.214546978759767,1.930744220867157,561.1392500000001,221956.4452876622,1367.539605259564,220588.90568240263,425.9007548337093,0.7589929858474688
2020-03-23 05:59:59.999,1,9,261.0,25.237947875976563,1.7972548779556274,553.3094199123384,221727.01961522314,1184.9765817792616,220542.0430334439,396.37026263615695,0.716362759012768
2020-03-23 06:59:59.999,1,9,264.0,25.167540545654298,1.9246002885681153,532.429790043831,222417.30293872886,1358.8500001799553,221058.4529385489,425.4491623159524,0.7990709202821433
2020-03-23 07:59:59.999,1,9,261.5,25.046338641357423,1.9160850902137756,589.8487099561692,223605.58337672203,1346.8524126614664,222258.73096406055,425.86664057007124,0.721993001564277
2020-03-23 08:59:59.999,1,9,265.4549255371094,25.1358796875,2.1257880405830383,613.33825,222727.71042459374,1657.793164112081,221069.91726048166,469.94778624501373,0.7662130745066262
2020-03-23 09:59:59.999,1,9,278.0,25.16412680053711,2.8524458769012453,741.2257900438309,222450.77177378206,2984.86883198018,219465.90294180188,626.0146099667517,0.8445666872030094
2020-03-23 10:59:59.999,1,9,283.6166687011719,25.211484375,3.1493902926452635,850.8436601753236,221986.47148368746,3638.6760705467614,218347.7954131407,687.6624272946393,0.8082124360578071
2020-03-23 11:59:59.999,1,9,288.0,24.80269537353516,3.676626625868225,934.3620800876619,225994.296084509,4958.947170647841,221035.34891386115,812.6644490747751,0.8697532427670127
2020-03-23 12:59:59.999,1,9,291.0,24.723832745361328,3.6490655883636474,900.43275,226767.47633189318,4884.878482003331,221882.59784988986,809.6641524707629,0.8991944734026643
2020-03-23 13:59:59.999,1,9,290.1000061035156,24.582092559814456,3.6704862033370973,892.6029199123384,228157.1169546207,4942.396888898348,223214.72006572236,819.3065503829862,0.9178846854584001
2020-03-23 14:59:59.999,1,9,290.2583312988281,24.90183118286133,3.3830158211151122,863.8934101753235,225022.3547308619,4198.541819026067,220823.81291183585,747.0504527597043,0.8647484098855361
2020-03-23 15:59:59.999,1,9,290.2491760253906,24.51973125,3.6766436733123777,858.6735898246766,228768.51596662498,4958.99315713466,223809.52280949033,822.867866064575,0.9583011237513286
2020-03-23 16:59:59.999,1,9,300.4945068359375,24.67080342407227,4.219912960629273,1028.3203398246767,227287.3832219161,6532.77066374816,220754.61255816795,931.5652506529066,0.9059095834005712
2020-03-23 17:59:59.999,1,9,334.50848388671875,24.318515625,5.443734268762207,1432.8625898246767,230741.2621243125,10871.369583624812,219869.89254068767,1196.9132686928053,0.8353301127355542
2020-03-23 18:59:59.999,1,9,296.0,23.58926478881836,3.2934050952667238,908.2625800876617,237890.93941735433,3979.0622342959823,233911.87718305836,770.3665681580885,0.8481760506787981
2020-03-23 19:59:59.999,1,9,307.0,23.078526196289065,3.9385809953567503,1036.1501699123382,242898.29208191452,5690.756296745543,237207.535785169,934.2610923988728,0.9016657232975356
2020-03-23 20:59:59.999,1,9,320.563232421875,22.34022242431641,4.436561574568176,1263.2158398246766,250136.7256248625,7220.769013135185,242915.9566117273,1077.7115989530596,0.8531492124913796
2020-03-23 21:59:59.999,1,9,313.5035705566406,21.81957978515625,3.422487339601135,1104.0088300876619,255241.17894915817,4297.086797700841,250944.09215145733,858.8529783360632,0.7779403161728946
2020-03-23 22:59:59.999,1,9,356.4214782714844,16.506538970947265,4.494684334011841,1644.2685000000001,307330.97491737705,7411.20485823807,299919.770059139,1348.0446919452454,0.8198446250993955
2020-03-23 23:59:59.999,1,9,357.3999938964844,16.562521600341796,4.5590080177001955,1738.2266601753238,306782.113381225,7624.847070359778,299157.2663108652,1363.8603756645068,0.7846274636743535
2020-03-24 00:59:59.999,1,9,362.0,16.419840774536134,4.601589524821472,1790.4256601753236,308180.9761727393,7767.945628486556,300413.0305442527,1382.3774544723062,0.7720943042879199
2020-03-24 01:59:59.999,1,9,352.20001220703125,17.419587890625,4.356845385864258,1683.4177500000003,298379.3154820078,6963.614515214475,291415.70096679335,1269.6531521255718,0.7542115747119641
2020-03-24 02:59:59.999,1,9,363.0,16.26244921875,4.435752322366333,1753.886320350647,309724.0650204844,7218.135040772088,302505.9299797123,1341.841381437096,0.7650674766474188
2020-03-24 03:59:59.999,1,9,349.022216796875,16.63868671875,4.253808627822876,1584.2396699123385,306035.3798972343,6638.138679887467,299397.24121734686,1273.5785678367167,0.8039052373351996
2020-03-24 04:59:59.999,1,9,338.0,19.855808953857423,4.456464298484803,1448.52225,274494.26310712827,7285.700074232609,267208.5630328957,1190.8054214055257,0.8220829341113164
2020-04-04 00:59:59.999,1,9,289.10614013671875,24.15399078369141,2.90767525052948,822.1342500000001,232354.2867019797,3101.5745566220153,229252.71214535768,666.5924372218157,0.8108072826570789
2020-04-04 01:59:59.999,1,9,307.0,23.388460766601565,3.990906286734009,1064.859580087662,239859.65016373093,5842.967699350796,234016.68246438014,933.938649247731,0.8770533380287068
2020-04-04 02:59:59.999,1,9,312.01849365234375,22.38136875,4.036605470553589,1096.179,249733.32128737497,5977.547481094448,243755.77380628051,983.9458900254551,0.8976142491558906
2020-04-04 03:59:59.999,1,9,294.49261474609375,23.318551080322266,3.047885464732361,889.9929101753237,240545.05451536924,3407.90681658425,237137.14769878497,722.7668656192177,0.8121040711176414
2020-04-04 04:59:59.999,1,9,279.271728515625,24.085215911865237,2.5324579963531493,746.4457099561691,233028.56517384553,2352.745369190343,230675.81980465518,584.1768244296171,0.7826112691623878
2020-04-04 05:59:59.999,1,9,274.0,24.305555950927737,2.232754234501648,683.8069199123383,230868.32058327133,1828.8255016298178,229039.4950816415,511.3889025116544,0.7478556996428358
2020-04-04 06:59:59.999,1,9,273.4397277832031,24.345316314697268,2.2496068029693603,681.1969599561692,230478.50441042392,1856.5372138475925,228621.96719657633,514.309532713656,0.755008555450319
2020-04-04 07:59:59.999,1,9,276.0,24.140917163085938,2.368657294947052,715.126290043831,232482.4623087026,2058.2346532378715,230424.22765546475,545.7960277686568,0.7632162813301191
2020-04-04 08:59:59.999,1,9,278.7548522949219,23.998858392333986,2.4981002097175597,749.0556699123383,233875.22638538267,2289.339160999178,231585.8872243835,578.5247534428596,0.7723387949397194
2020-04-04 09:59:59.999,1,9,283.0,23.80516091308594,2.7325931522575377,811.6944599561691,235774.2635895776,2739.3049165605717,233034.95867301704,636.7897323065047,0.7845190077321592
2020-04-04 10:59:59.999,1,9,289.3667907714844,23.542593218994142,2.810261474949646,809.0845000000002,238348.51402193075,2897.2360820730783,235451.27793985768,661.6796556220436,0.8178127941173554
2020-04-04 11:59:59.999,1,9,290.0,23.35052122192383,2.8824266486846923,850.8436601753236,240231.61477128768,3047.943794775999,237183.6709765117,683.6645338555593,0.8035136957060764
2020-04-04 12:59:59.999,1,9,290.0,23.427700231933596,2.8973160869659424,809.0845000000002,239474.94095209055,3079.51398853184,236395.4269635587,684.9122734267012,0.8465274930204459
2020-04-04 13:59:59.999,1,9,289.6451110839844,23.509427801513674,2.840526705065918,819.524290043831,238673.67241806773,2959.975926003018,235713.69649206472,669.5510496355125,0.816999639632039
2020-04-04 14:59:59.999,1,9,290.4793395996094,23.66118365478516,2.9871076494277955,858.6735898246766,237185.83678677463,3273.3479595255535,233912.48882724906,698.7217846725695,0.8137222257123735
2020-04-04 15:59:59.999,1,9,288.19500732421875,23.498079656982423,2.811257246246338,793.424790043831,238784.93121579234,2899.289624549534,235885.6415912428,663.1352192088478,0.8357883791004493
2020-04-04 16:59:59.999,1,9,284.6962890625,23.611900616455078,2.73940193487854,819.524290043831,237669.0145941881,2752.9729361765394,234916.04165801156,643.5294590519645,0.7852475721220494
2020-04-04 17:59:59.999,1,9,284.88397216796875,23.775590625,2.7928966474983214,772.5452099561693,236064.1748338125,2861.5422006650206,233202.63263314747,651.3108508689002,0.843071502450779
2020-04-04 18:59:59.999,1,9,282.6622619628906,23.82497133178711,2.704486763671875,785.5949599561692,235580.0394711727,2683.2438716296942,232896.795599543,629.8663010005582,0.8017697835481282
2020-04-04 19:59:59.999,1,9,284.0,23.85402072143555,2.7850877481536864,767.3252900438309,235295.23518814487,2845.562908203827,232449.67227994103,647.3927343292033,0.8437005045047103
2020-04-04 20:59:59.999,1,9,280.0710754394531,23.765354040527345,2.530342274828339,762.1054199123384,236164.53574110422,2348.8158471883853,233815.71989391584,591.6338005669967,0.7763149101275906
2020-04-04 21:59:59.999,1,9,281.1505126953125,23.80982807006836,2.5826555327156067,759.4954599561693,235728.50612911998,2446.940424585467,233281.56570453453,602.4859263473754,0.7932712677204747
2020-04-04 22:59:59.999,1,9,279.0,23.912105548095706,2.475051229563904,754.275540043831,234725.76341569296,2247.2884034686745,232478.47501222428,575.396135426147,0.7628460753118292
2020-04-04 23:59:59.999,1,9,279.9521484375,24.04903905029297,2.571876868320465,717.7362500000002,233383.2481894607,2426.5585253838017,230956.6896640769,593.9921677309076,0.8275911488808144
2020-04-05 00:59:59.999,1,9,280.0,23.979466552734376,2.596997447202301,754.275540043831,234065.3466956748,2474.1924144478703,231591.15428122692,601.4416364629806,0.7973765613929769
2020-04-05 01:59:59.999,1,9,323.52490234375,24.181612353515625,5.021404564219665,1304.9750000000001,232083.4809644033,9249.981232986456,222833.49973141684,1118.9371526123782,0.8574395314947628
2020-04-05 02:59:59.999,1,9,311.0,24.240811065673828,4.546327393359375,1158.8178398246766,231503.08850258458,7582.489893047284,223920.5986095373,1018.0163513959686,0.8784955809361629
2020-04-05 03:59:59.999,1,9,303.2622985839844,24.444561419677736,4.271675352085876,1051.8098300876618,229505.4915068807,6694.01842330191,222811.4730835788,951.7782777330692,0.90489578106885
2020-04-05 04:59:59.999,1,9,300.05975341796875,24.53514891357422,4.080359574421692,1015.2705898246766,228617.35903447046,6107.835024296655,222509.5240101738,907.918866694926,0.8942629440804656
2020-04-05 05:59:59.999,1,9,296.23333740234375,24.570674652099612,3.88944691867218,947.4118300876618,228269.0597203641,5549.656759128399,222719.4029612357,866.2552955760858,0.9143386941832183
2020-04-05 06:59:59.999,1,9,296.9566650390625,24.48544031982422,3.950207018005371,970.9014199123383,229104.70904679855,5724.402175547686,223380.30687125085,882.3984558870086,0.9088445415670311
2020-04-05 07:59:59.999,1,9,296.1268005371094,24.48625887451172,3.946392735942078,989.1710898246766,229096.68382204467,5713.352656949184,223383.33116509547,881.5583554404764,0.8912091795937204
2020-04-05 08:59:59.999,1,9,293.81170654296875,24.563398352050783,3.8321093444503784,944.8019199123383,228340.39758472482,5387.2386009724,222953.15898375242,854.3808839163685,0.9042963037116188
2020-04-05 09:59:59.999,1,9,303.0,24.387969525146485,4.259889217167664,1041.3700898246766,230060.32636373033,6657.129964071258,223403.19639965906,951.6728674236975,0.9138661430000545
2020-04-05 10:59:59.999,1,9,318.86541748046875,24.0416953125,4.848779136355591,1273.655580087662,233455.24722290624,8624.923072760967,224830.3241501453,1090.152584959289,0.8559241619184498
2020-04-05 11:59:59.999,1,9,328.727783203125,23.92100267944336,5.156125835668945,1409.3730000000003,234638.53469436214,9752.982416349578,224885.55227801256,1159.53820616934,0.8227333758837012
2020-04-05 12:59:59.999,1,9,328.4107971191406,23.73479776611328,5.113900319293213,1414.5929199123386,236464.1137333381,9593.894591285823,226870.2191420523,1160.1916861086625,0.8201594040075917
2020-04-05 13:59:59.999,1,9,338.28570556640625,23.860601715087892,5.50292299486084,1542.4804101753239,235230.71420503818,11109.059599239843,224121.65460579834,1233.3242067765066,0.7995720390616322
2020-04-05 14:59:59.999,1,9,331.0111083984375,23.72479372558594,5.199041606401062,1432.8625898246767,236562.19474723385,9916.011267419983,226646.18347981386,1178.3429378435615,0.8223698114609456
2020-04-05 15:59:59.999,1,9,328.5833435058594,23.952700744628906,5.180950591255188,1391.1033300876618,234327.76242555396,9847.122186621027,224480.64023893292,1163.0231057712426,0.8360436501132907
2020-04-05 16:59:59.999,1,9,326.4617919921875,23.974041302490235,5.074329190251159,1367.6138398246767,234118.53660860338,9445.994791167455,224672.5418174359,1140.0624371921392,0.8336142878886713
2020-04-05 17:59:59.999,1,9,329.73626708984375,24.226242187500002,5.2286129052612305,1448.52225,231645.9238238437,10029.133367687555,221616.79045615616,1158.748410601632,0.7999520964221516
2020-04-05 18:59:59.999,1,9,321.0,24.008381066894533,4.903107669552612,1320.6346601753237,233781.86475081663,8819.283147327838,224962.5816034888,1103.0157592224214,0.8352164247120306
2020-04-05 19:59:59.999,1,9,320.0,24.087039056396485,4.857225643537903,1263.2158398246766,233010.69080962095,8654.998242158288,224355.69256746265,1089.7462232123855,0.8626761863306218
2020-04-05 20:59:59.999,1,9,331.1631774902344,24.121467187500002,5.267828712084961,1443.302330087662,232673.15259234371,10180.139183764375,222493.01340857934,1172.0550842720186,0.812064845901573
2020-04-05 21:59:59.999,1,9,323.32635498046875,24.03670724487305,4.972024135253906,1325.8545800876618,233504.1509362503,9068.947376890033,224435.2035593603,1115.8972488977627,0.8416437712377044
2020-04-05 22:59:59.999,1,9,321.0,24.0964640625,4.884174978634643,1299.755080087662,232918.28673028122,8751.305692315775,224166.98103796545,1094.8707598216974,0.8423669786678993
2020-04-05 23:59:59.999,1,9,314.0,24.222075,4.636556841151428,1213.6267500000001,231686.7795135,7886.45087192598,223800.32864157401,1037.662944815028,0.8550099483346324
2020-04-06 00:59:59.999,1,9,309.0,24.2786296875,4.404504357234192,1124.8884101753238,231132.30943959372,7116.795940991071,224015.51349860264,986.6773052926502,0.8771334973029616
2020-04-06 01:59:59.999,1,9,300.0,24.568200384521486,4.088152930508423,1002.2208398246767,228293.3177860975,6131.188844047705,222162.1289420498,908.2327584824311,0.9062201885976674
2020-04-06 02:59:59.999,1,9,294.6036376953125,24.5846203125,3.81903161493988,968.2914101753236,228132.33451340624,5350.531593576476,222781.80291982976,850.8107485841356,0.8786722051268467
2020-04-06 03:59:59.999,1,9,287.0,24.76880906982422,3.4766286851760864,837.7939101753235,226326.52215017358,4434.1159336970195,221892.40621647655,771.4375044749469,0.9207962663675959
2020-04-06 04:59:59.999,1,9,285.0,25.067207135009767,3.2019164764526367,845.6238398246766,223400.98574336534,3761.0614008924167,219639.92434247292,703.2686926389746,0.8316566533705856
2020-04-06 05:59:59.999,1,9,283.4666748046875,24.863821875000003,3.427893384979248,798.6447099561692,225395.00330643746,4310.672585329107,221084.33072110836,757.8535148014518,0.9489244783741745
2020-04-06 06:59:59.999,1,9,285.06146240234375,24.975789459228515,3.259913887042236,829.9640800876618,224297.25743519934,3898.546168012332,220398.711267187,718.480819546115,0.8656770055280322
2020-04-06 07:59:59.999,1,9,285.0,24.935457037353515,3.522796840841675,843.0138300876617,224692.6821458009,4552.664238535171,220140.01790726575,775.5085596265455,0.9199238873055064
2020-04-06 08:59:59.999,1,9,297.1499938964844,24.809053125000002,4.070696681959534,1002.2208398246767,225931.96379906248,6078.940771875615,219853.02302718686,894.9549713555426,0.8929718239665635
2020-04-06 09:59:59.999,1,9,309.0,24.691223107910158,4.598308058953857,1150.9879101753236,227087.1857828137,7756.87069033513,219330.31509247856,1008.5483554626329,0.8762458289496771
2020-04-06 10:59:59.999,1,9,313.37017822265625,24.431625,4.721780357107544,1218.8466699123385,229632.32197649998,8179.033517506517,221453.28845899345,1045.6537874625462,0.857904290404101
2020-04-06 11:59:59.999,1,9,322.79254150390625,24.3643546875,5.004490156983948,1299.755080087662,230291.84953809372,9187.769779509092,221104.07975858464,1106.5131908208307,0.851324382395337
2020-04-06 12:59:59.999,1,9,328.5111083984375,24.36736148071289,5.25126327605896,1411.9829101753237,230262.3705164835,10116.214064019725,220146.15645246377,1156.0454267443533,0.8187389651910227
2020-04-06 13:59:59.999,1,9,320.04150390625,24.32089454956055,4.944258862683106,1284.0954199123385,230717.93881487142,8967.942747515575,221749.99606735585,1096.389383355968,0.8538223611379405
2020-04-06 14:59:59.999,1,9,318.0,24.439959375,4.846889209899903,1255.3859101753237,229550.61059718748,8618.200847191154,220932.40974999632,1070.8349129344413,0.852992617055015
2020-04-06 15:59:59.999,1,9,309.6942138671875,24.482682348632814,4.546068339060974,1153.5979199123385,229131.74858247506,7581.62580189581,221550.12278057926,1007.1819986878628,0.8730788962972456
2020-04-06 16:59:59.999,1,9,308.850830078125,24.544269287109376,4.499618399171448,1140.5481699123384,228527.94161547947,7427.485173374896,221100.45644210457,994.867681872099,0.8722715165538021
2020-04-06 17:59:59.999,1,9,310.3581237792969,24.482226562500003,4.587454853773498,1166.6476699123384,229136.21717353121,7720.297430535772,221415.91974299544,1015.7355357277278,0.8706446358428418
2020-04-06 18:59:59.999,1,9,310.388427734375,24.4607953125,4.54835503642273,1150.9879101753236,229346.33214890622,7589.254919057958,221757.07722984828,1008.6299190807647,0.876316692959117
2020-04-06 19:59:59.999,1,9,314.0,24.438696661376955,4.730403021212768,1247.556080087662,229562.99041832774,8208.93302487172,221354.05739345602,1047.0939018517088,0.8393160985421455
2020-04-06 20:59:59.999,1,9,314.3149108886719,24.464904364013673,4.725914863710022,1226.6765,229306.04643259896,8193.363312921772,221112.68311967718,1044.9597157100866,0.8518625046702097
2020-04-06 21:59:59.999,1,9,317.0,24.48639375,4.769536933451843,1239.7262500000002,229095.36148387496,8345.317379403383,220750.04410447157,1052.8754884174004,0.8492806282172377
2020-04-06 22:59:59.999,1,9,311.5767517089844,24.48665885009766,4.56180012164154,1171.8675898246768,229092.76240540354,7634.189403020429,221458.5730023831,1010.2497452608332,0.8620852338889043
2020-04-06 23:59:59.999,1,9,316.0,24.511396875000003,4.737919607029724,1239.7262500000002,228850.22734593746,8235.041655473444,220615.18569046402,1045.257013891353,0.8431353404764582
2020-04-07 00:59:59.999,1,9,304.9099426269531,24.583866870117188,4.342286200030518,1093.5690898246767,228139.72136800925,6917.1519252297885,221222.56944277947,960.6117104266742,0.8784188574502243
2020-04-07 01:59:59.999,1,9,299.6517333984375,24.684853729248047,4.124016407579041,991.7810000000001,227149.63206293003,6239.232859197325,220910.3992037327,911.0381109210296,0.9185879855744661
2020-04-07 02:59:59.999,1,9,291.25,24.4607953125,3.6922310540130616,863.8934101753235,229346.33214890622,5001.130266722274,224345.20188218396,828.3343212082292,0.958838569031476
2020-04-07 03:59:59.999,1,9,285.75933837890625,24.818910662841798,3.533267314187622,835.1840000000001,225835.3191180062,4579.7673569170265,221255.55176108918,781.755009120004,0.9360272815571227
2020-04-07 04:59:59.999,1,9,282.0,24.88370205688477,3.050219961790466,788.2049199123384,225200.09522001375,3413.129319425808,221786.96590058794,676.4990306549148,0.8582781121566113
2020-04-07 05:59:59.999,1,9,282.62188720703125,24.907612225341797,3.0532440446777342,827.3541699123384,224965.67658103746,3419.900439323296,221545.77614171416,676.4333216281952,0.8175861634925538
2020-04-07 06:59:59.999,1,9,283.0,24.894217694091797,3.0684403369537354,809.0845000000002,225096.99844064683,3454.0275089299325,221642.9709317169,680.0982324091444,0.8405775075522326
2020-04-07 07:59:59.999,1,9,285.0,24.900431268310548,3.2518808639465333,850.8436601753236,225036.0796891058,3879.356381440948,221156.72330766486,719.1753164573136,0.8452496623282371
2020-04-07 08:59:59.999,1,9,288.0,24.83334001464844,3.6672481917388917,871.7233398246767,225693.85173278465,4933.680616120677,220760.17111666396,809.5823383355543,0.92871476688737
2020-04-09 11:59:59.999,1,9,284.91949462890625,23.608405480957032,2.5284404820144655,749.0556699123383,237703.28139192992,2345.286457136522,235357.9949347934,595.0886821588872,0.7944518759580715
2020-04-09 12:59:59.999,1,9,290.3066101074219,23.49215443725586,2.8923566177719118,853.4536699123383,238843.02289952233,3068.980320293846,235774.0425792285,681.9426123528681,0.7990388188534161
2020-04-09 13:59:59.999,1,9,303.4905090332031,23.113603125,3.397755509298706,978.7312500000002,242554.39296206247,4235.207336657526,238319.18562540493,809.7503259303006,0.8273469616202614
2020-04-09 14:59:59.999,1,9,313.3526916503906,22.33060905761719,3.7204656326934815,1085.7391601753236,250230.976417853,5077.9102418582315,245153.06617599478,912.0835574572194,0.8400577145158303
2020-04-09 15:59:59.999,1,9,355.5415344238281,20.393406372070313,5.399311637672424,1759.1063398246768,269223.58275533054,10694.66573861136,258528.91701671918,1395.8781903232202,0.7935155247421495
2020-04-09 16:59:59.999,1,9,354.4864196777344,19.289613281250002,5.022570809957886,1743.4466796493534,280045.32474876556,9254.27843860196,270791.0463101636,1360.0672047953817,0.7801025524158399
2020-04-09 17:59:59.999,1,9,348.0,20.78966590576172,5.135080598730469,1659.9281601753237,265338.5988106853,9673.52937332685,255665.0694373584,1312.8607378408574,0.7909141909504032
2020-04-09 18:59:59.999,1,9,347.0,21.229829736328124,5.200538773114014,1599.8993300876618,261023.17099287597,9921.72311229723,251101.44788057875,1305.8628156880175,0.8162156150265195
2020-04-09 19:59:59.999,1,9,339.3874206542969,21.461464434814456,4.990388578033447,1586.849580087662,258752.19198005818,9136.064403804878,249616.12757625332,1245.6814719494744,0.7850028683126093
2020-04-09 20:59:59.999,1,9,324.0,22.082805578613282,4.513041422991943,1336.2944199123385,252660.47641849436,7471.865834314504,245188.61058417987,1106.5463560122446,0.8280707750652992
2020-04-09 21:59:59.999,1,9,313.61834716796875,22.476988494873048,4.07866318659668,1184.9173398246767,248795.85192187535,6102.757480043666,242693.0944418317,989.8633899411303,0.8353860279296723
2020-04-09 22:59:59.999,1,9,308.1086120605469,22.826174157714846,3.6111096210891724,1041.3700898246766,245372.38679738156,4783.7862953011,240588.60050208046,868.7918099974421,0.8342776679361998
2020-04-09 23:59:59.999,1,9,302.0,22.992110540771485,3.3130226923233033,1002.2208398246767,243745.52326680065,4026.6070236696205,239718.91624313104,794.1942092926424,0.792434339552922
2020-04-10 00:59:59.999,1,9,298.0,23.1180284362793,3.176313220916748,957.8516699123384,242511.00659073665,3701.1532697673047,238809.85332096936,758.5348943885843,0.7919126919285997
2020-04-10 01:59:59.999,1,9,299.5747375488281,23.13134157714844,3.2841449904556272,970.9014199123383,242380.48269381587,3956.717741975542,238423.76495184033,783.0182132721565,0.8064858050602649
2020-04-10 02:59:59.999,1,9,297.5729675292969,23.139724786376956,3.1687815932373047,936.9720898246767,242298.29253689022,3683.621838048255,238614.67069884198,756.1177763868712,0.8069800419864733
2020-04-10 03:59:59.999,1,9,294.48590087890625,23.27097491455078,3.0137414396759032,903.0426601753236,241011.4979052561,3331.9801481642653,237679.51775709185,716.3046120267325,0.7932123736963475
2020-04-10 04:59:59.999,1,9,290.0,23.4743625,2.8181561129104615,829.9640800876618,239017.45754324997,2913.536883450073,236103.9206597999,665.3777072895416,0.8016945832393898
2020-04-10 05:59:59.999,1,9,286.8360595703125,23.32123928833008,2.6766451118659975,814.3044199123383,240518.69894771153,2628.2823106383785,237890.41663707315,636.7482208513875,0.7819535363935946
2020-04-10 06:59:59.999,1,9,284.3850402832031,23.53263336181641,2.682794058119202,777.7650800876618,238446.16185608125,2640.3718699041533,235805.7899861771,632.6183722450203,0.8133797575145929
2020-04-10 07:59:59.999,1,9,283.7073974609375,23.54889515991211,2.605046013555908,780.375040043831,238286.72891089928,2489.5521214268288,235797.17678947246,614.2624954031529,0.7871375478239949
2020-04-10 08:59:59.999,1,9,284.0,23.55304839477539,2.5869531599601747,769.9352500000001,238246.01001484678,2455.090785502546,235790.91922934423,609.9800635902664,0.7922485216649923
2020-04-10 09:59:59.999,1,9,286.1726989746094,23.442810937500003,2.668601392334747,790.8148300876618,239326.7934792187,2612.509282322383,236714.2841968963,631.6960683933605,0.7987913786636209
2020-04-10 10:59:59.999,1,9,292.0,23.3505375,2.842455406100464,845.6238398246766,240231.45517874998,2963.9969033649477,237267.45827538503,674.4221694665845,0.7975439405852284
2020-04-10 11:59:59.999,1,9,294.72161865234375,23.130376519775393,2.990339644281006,866.5034199123382,242389.94425140927,3280.435194657875,239109.50905675138,715.0186442569719,0.8251769442863923
2020-04-10 12:59:59.999,1,9,299.0,22.944348339843753,3.252772679260254,981.3411601753236,244213.79057140424,3881.4844691374933,240332.30610226674,781.7463592330656,0.7966101810031091
2020-04-10 13:59:59.999,1,9,298.4214782714844,22.958959075927737,3.2289978456756594,952.63175,244070.54486933383,3824.9515302640293,240245.5933390698,775.7525033249269,0.814325686000836
2020-04-10 14:59:59.999,1,9,302.5927734375,22.879729028320313,3.3556493250320436,970.9014199123383,244847.32734828367,4130.889373985794,240716.43797429788,807.7599526125705,0.8319690712631796
2020-04-10 15:59:59.999,1,9,303.0,22.80883103027344,3.412936759712219,1041.3700898246766,245542.42124685497,4273.137894280224,241269.28335257474,823.4368061434257,0.7907244640395406
2020-04-10 16:59:59.999,1,9,300.8944091796875,22.869387799072268,3.3108325971450805,1002.2208398246767,244948.7142076036,4021.28515380513,240927.42905379846,797.6703856576746,0.7959028129940053
2020-04-10 17:59:59.999,1,9,297.0,23.063087603759765,3.1121773933776855,942.1919101753235,243049.65420447473,3553.195578672521,239496.45862580222,745.3554643292358,0.7910866738290501
2020-04-10 18:59:59.999,1,9,298.2371520996094,23.062038830566408,3.243758926730347,939.5820000000001,243059.93652369065,3860.0023257160174,239199.93419797462,775.9069218279917,0.8258001130587768
