time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-10 19:59:59.999,1,9,299.0,22.887384375,3.2288618003860474,963.0715898246766,244772.27325768748,3824.629228607961,240947.64402907953,777.9866436985102,0.8078180811461166
2020-04-10 20:59:59.999,1,9,295.6024169921875,23.06795707397461,3.1234557818710327,913.4825000000002,243001.91323676254,3578.995479388929,239422.91775737362,747.8268967817014,0.8186548694492792
2020-04-10 21:59:59.999,1,9,294.96795654296875,23.2165921875,3.112518342260742,882.1630800876618,241544.67377484372,3553.9741489596395,237990.69962588407,740.7504178730309,0.8396978229914377
2020-04-10 22:59:59.999,1,9,293.7743225097656,23.107987188720703,2.9546255830444337,869.1133300876619,242609.4523875758,3202.5456825808915,239406.9067049949,707.3577713081098,0.8138843886294589
2020-04-10 23:59:59.999,1,9,292.0,23.30531700439453,2.871514278845215,837.7939101753235,240674.80324853538,3024.9095010187716,237649.89374751662,682.4150632620422,0.8145381041493063
2020-04-11 00:59:59.999,1,9,291.0,23.408878125,2.8720644767486574,853.4536699123383,239659.4755235625,3026.0687906118806,236633.40673295062,679.626401489724,0.796324891964588
2020-04-11 01:59:59.999,1,9,287.0,23.40666198120117,2.7814215448699953,832.5740400438309,239681.20290762634,2838.0762172492714,236843.12669037707,658.7605753309887,0.7912336244549593
2020-04-11 02:59:59.999,1,9,287.0,23.462605078125,2.7974785659439085,835.1840000000001,239132.72895335153,2870.938973720439,236261.78997963108,660.9372934195593,0.7913672836399634
2020-04-11 03:59:59.999,1,9,286.7622985839844,23.565382525634767,2.7730786594070436,827.3541699123384,238125.08446912313,2821.0761087167543,235304.00836040638,652.5165240571795,0.7886785947139376
2020-04-11 04:59:59.999,1,9,326.27813720703125,23.547585937500003,5.096166966210937,1396.3232500000001,238299.5647107187,9527.472905931032,228772.09180478766,1165.8607770465346,0.8349504866058304
2020-04-11 05:59:59.999,1,9,322.8503112792969,23.6321203125,4.920350992181397,1328.4645898246765,237470.77786340623,8881.42379874515,228589.35406466108,1124.7398550741598,0.8466464696831677
2020-04-11 06:59:59.999,1,9,315.9848937988281,23.744615771484376,4.597344711227417,1216.2366601753235,236367.85663415916,7753.620894586261,228614.2357395729,1051.0184475886235,0.8641561975587191
2020-04-11 07:59:59.999,1,9,315.4200134277344,23.68597283935547,4.524897084741211,1195.3570800876619,236942.80015076147,7511.1742561358415,229431.6258946256,1038.1544951580274,0.8684890167563102
2020-04-11 08:59:59.999,1,9,317.0123596191406,23.589788012695315,4.731548208343506,1265.8257500000002,237885.80965721334,8212.908120581062,229672.90153663227,1086.708405770707,0.8584976295281612
2020-04-11 09:59:59.999,1,9,323.6523132324219,23.6559328125,4.93157222159729,1336.2944199123385,237237.31677965622,8921.979497214259,228315.33728244196,1125.953575106707,0.8425939361331539
2020-04-11 10:59:59.999,1,9,332.0416564941406,23.475199658203127,5.281556584318542,1451.1321601753236,239009.2499270244,10233.266858522682,228775.9830685017,1208.2932997093924,0.8326555863550072
2020-04-11 11:59:59.999,1,9,341.84698486328125,23.326743603515627,5.580916054650879,1646.8784101753236,240464.7338710283,11426.189064347169,229038.54480668114,1278.2448918454816,0.7761622740013951
2020-04-11 12:59:59.999,1,9,348.2479248046875,23.240251208496094,5.963917974060059,1704.297429649353,241312.7174207351,13048.294463476179,228264.42295725894,1361.3502949132442,0.7987750677963131
2020-04-11 13:59:59.999,1,9,362.50677490234375,23.052490576171877,6.194355296209717,1947.0226601753236,243153.54894653024,14076.109923221991,229077.43902330825,1418.987047656188,0.7287984247334915
2020-04-11 14:59:59.999,1,9,360.9504089355469,22.899797570800782,6.084433376312256,1879.1640000000002,244650.5725482092,13580.967365567123,231069.60518264206,1405.9276180245627,0.7481665347061579
2020-04-11 15:59:59.999,1,9,369.745849609375,22.847547271728516,6.4557073226715085,2046.200839824677,245162.84179535558,15288.965174208895,229873.8766211467,1483.9984685940235,0.7252457528661633
2020-04-11 16:59:59.999,1,9,368.3757019042969,22.949989855957032,6.404590394247436,2095.7899296493533,244158.4803576174,15047.804661893088,229110.67569572432,1467.3600327803756,0.7001465232853178
2020-04-11 17:59:59.999,1,9,364.6187744140625,23.019799548339844,6.293965852239991,2004.4416796493533,243474.0563601394,14532.461807895628,228941.59455224377,1440.9505782691954,0.7188787745230222
2020-04-11 18:59:59.999,1,9,357.1322326660156,23.178175927734376,6.014350330609131,1834.7949296493532,241921.31216386228,13269.906693650631,228651.40547021164,1375.1896560840096,0.7495059169074668
2020-04-11 19:59:59.999,1,9,358.89666748046875,23.237428125,6.034660856130982,1866.11425,241340.3953265625,13359.683260573185,227980.7120659893,1375.7862790574939,0.7372465426795245
2020-04-11 20:59:59.999,1,9,353.93389892578125,23.2784651550293,5.91624930904541,1803.4754101753238,240938.06253897105,12840.542101044713,228097.52043792635,1349.481797685853,0.7482673675903704
2020-04-11 21:59:59.999,1,9,350.4924011230469,23.2546921875,5.786862550561524,1761.7162500000004,241171.13604084373,12285.045233406883,228886.09080743685,1324.5323472379805,0.7518420445051694
2020-04-11 22:59:59.999,1,9,353.0,23.29509204711914,5.896249648681641,1785.2058398246768,240775.05016115733,12753.87488837494,228021.1752727824,1344.469774594118,0.7531175086936512
2020-04-11 23:59:59.999,1,9,346.0,23.341719433593752,5.619439267272949,1644.2685000000001,240317.90873632615,11584.475873301672,228733.43286302447,1285.3536343686205,0.7817176053476792
2020-04-12 00:59:59.999,1,9,342.3994445800781,23.2785046875,5.5068749935318,1636.4386699123384,240937.67495709372,11125.021572022595,229812.65338507114,1265.5495541234393,0.7733559328509592
2020-04-12 01:59:59.999,1,9,332.9834899902344,23.588604364013673,5.129975724865723,1505.9411699123384,237897.41431459898,9654.305682286931,228243.10863231204,1170.881606651651,0.7775081988892094
2020-04-12 02:59:59.999,1,9,328.6309509277344,23.666053125,5.025856621252442,1396.3232500000001,237138.09581906247,9266.390864807827,227871.70495425464,1145.2505171404234,0.8201901079427155
2020-04-12 03:59:59.999,1,9,324.0,23.663018426513673,4.8657744353851315,1362.3939199123383,237167.84842788024,8685.490912426934,228482.3575154533,1111.7436141352186,0.8160221488706824
2020-04-12 04:59:59.999,1,9,322.0013732910156,23.682314923095703,4.798440707881165,1318.02475,236978.66287388047,8446.770436135686,228531.8924377448,1096.5967357223944,0.8320001090437751
2020-04-12 05:59:59.999,1,9,316.0,23.714908282470706,4.531549264860534,1257.9959199123384,236659.11301549763,7533.275272406861,229125.83774309076,1038.295021585257,0.825356430136601
2020-04-12 06:59:59.999,1,9,313.0,23.787496875000002,4.397759251831054,1197.9670898246766,235947.44429193746,7095.015155551397,228852.42913638605,1006.4378875385526,0.8401214825407646
2020-04-12 07:59:59.999,1,9,310.0165710449219,23.766881854248048,4.287873432403565,1143.1580800876618,236149.55684149254,6744.881759784964,229404.67508170757,983.6582115520259,0.8604743549348793
2020-04-12 08:59:59.999,1,9,309.5911560058594,21.878925000000002,3.7265201494766234,1057.0297500000001,254659.35015449996,5094.450810568262,249564.8993439317,930.0086260072668,0.879832025548256
2020-04-12 09:59:59.999,1,9,305.95050048828125,23.566601055908205,4.125883604109192,1093.5690898246767,238113.13782772812,6244.883909097241,231868.2539186309,956.6614271563061,0.8748065724038342
2020-04-12 10:59:59.999,1,9,322.7729187011719,23.686214685058594,4.923791567527771,1312.804830087662,236940.4290616296,8893.84888445015,228046.58017717945,1122.853828479942,0.8553090320401731
2020-04-12 11:59:59.999,1,9,327.5825500488281,23.5142089050293,4.9341159676757815,1401.5431699123385,238626.79780984603,8931.18593383855,229695.6118760075,1133.3447862624676,0.808640654524651
2020-04-12 12:59:59.999,1,9,333.2148742675781,22.97524412841797,5.23336914217987,1495.501330087662,243910.88393481224,10047.387780840976,233863.49615397127,1223.8940042544941,0.8183837617735539
2020-04-12 13:59:59.999,1,9,353.3999938964844,23.549371875000002,5.896961630172729,1777.3759101753237,238282.05512943747,12756.955175555782,225525.0999538817,1329.91286106891,0.7482451255557553
2020-04-12 14:59:59.999,1,9,356.0,23.367157415771487,6.0421817873748775,1803.4754101753238,240068.51119773812,13393.004063014188,226675.50713472394,1369.614620853393,0.759430715343242
2020-04-12 15:59:59.999,1,9,361.0,23.2029,6.216459480267334,1915.7033398246767,241678.913898,14176.74866720242,227502.16523079757,1414.257991830337,0.7382447806139799
2020-04-12 16:59:59.999,1,9,362.897216796875,23.23474921875,6.264793998394776,1928.7530898246766,241366.65969848435,14398.061206957784,226968.59849152656,1421.9115136537891,0.7372180094773254
2020-04-12 17:59:59.999,1,9,350.59503173828125,23.282564904785158,5.883976157418823,1746.0565898246766,240897.86801839963,12700.833832778879,228197.03418562075,1342.7059083418806,0.7689933511700804
2020-04-12 18:59:59.999,1,9,349.044189453125,23.26433578491211,5.809736877978516,1740.836570350647,241076.5888617118,12382.357909270377,228694.2309524414,1328.6533073453345,0.763226904796532
2020-04-12 19:59:59.999,1,9,344.2613525390625,23.393311633300783,5.637013510876465,1667.7580898246765,239812.09158749046,11657.04779468679,228155.04379280366,1286.1130644346456,0.7711628396716987
2020-04-12 20:59:59.999,1,9,351.977783203125,23.42974429321289,5.8420387762756345,1772.1560898246767,239454.90068913976,12520.431489145203,226934.46919999455,1325.7599687398967,0.7481056416825321
2020-04-12 21:59:59.999,1,9,350.0,23.39590682373047,5.833216222531128,1712.1271601753238,239786.64797719114,12482.643732222057,227304.00424496908,1325.9134050080381,0.7744246080835859
2020-04-12 22:59:59.999,1,9,347.218994140625,23.273146875000002,5.68468083883667,1672.9779101753238,240990.20370093748,11855.028405374052,229135.17529556341,1302.5603405061709,0.7785878896450378
2020-04-12 23:59:59.999,1,9,339.0,23.415426562500002,5.506185407702636,1584.2396699123385,239595.2737255312,11122.23553569479,228473.03818983643,1258.0149089343645,0.7940811815449457
2020-04-13 00:59:59.999,1,9,333.8879699707031,23.55397857055664,5.319805366516113,1500.7212500000003,238236.8904412628,10382.021217309653,227854.86922395314,1212.1435560844131,0.8077073314477375
2020-04-13 01:59:59.999,1,9,332.6722106933594,23.671050494384765,5.133185992584228,1458.9620898246767,237089.10090998255,9666.392524410438,227422.7083855721,1167.4030610803864,0.8001599693523723
2020-04-13 02:59:59.999,1,9,324.0,23.62857634277344,4.879427766833496,1351.9540800876619,237505.5234387612,8734.302160629733,228771.22127813147,1116.2726493569246,0.8256734942392012
2020-04-13 03:59:59.999,1,9,317.8067626953125,23.738392895507815,4.482339978863525,1244.9461699123383,236428.866581436,7370.551986015633,229058.31459542038,1026.7172410021512,0.8247081406535405
2020-04-13 04:59:59.999,1,9,315.6142883300781,23.738690551757813,4.524266997834778,1242.3361601753236,236425.94831788915,7509.082556390634,228916.8657614985,1035.6810210125218,0.8336560217858927
2020-04-13 05:59:59.999,1,9,312.15045166015625,23.774895318603516,4.409344828582764,1182.3073300876617,236070.9917150665,7132.446998759753,228938.54471630676,1009.4689882081111,0.8538126784118512
2020-04-13 06:59:59.999,1,9,313.6191101074219,23.806472460937503,4.4714964673278805,1229.2864101753235,235761.40499082417,7334.933986096508,228426.47100472767,1021.4081581418143,0.8308951841386898
2020-04-13 07:59:59.999,1,9,314.0,23.7654703125,4.446231152302551,1218.8466699123385,236163.39579440624,7252.278944921127,228911.11684948512,1017.7917388445501,0.835044935486226
2020-04-13 08:59:59.999,1,9,320.0023498535156,23.587471875000002,4.705737040841675,1304.9750000000001,237908.51739543746,8123.547709714826,229784.96968572264,1081.3076432787864,0.8286041060394155
2020-04-13 09:59:59.999,1,9,337.0,23.3729361328125,5.404774842127991,1568.5799101753237,240011.85584684764,10716.319130268928,229295.5367165787,1239.2907482579994,0.7900717969283957
2020-04-13 10:59:59.999,1,9,302.0,22.39794913330078,3.2099164074508666,955.2416601753237,249570.76488824046,3779.878768155381,245790.88612008508,788.9681981587486,0.8259357093093517
2020-04-13 11:59:59.999,1,9,316.0980529785156,21.55357974243164,3.7504220032333375,1171.8675898246768,257849.08060803625,5160.011880291084,252689.06872774518,947.6906433330767,0.8087011293441956
2020-04-13 12:59:59.999,1,9,319.57720947265625,21.594365625000002,4.187347662606811,1203.1869101753236,257449.21010531246,6432.332215747077,251016.8778895654,1051.094936905731,0.8735923970055239
2020-04-13 13:59:59.999,1,9,312.7408752441406,22.166893469238282,3.96132295438385,1135.32825,251836.06696650217,5756.664596672707,246079.40236982948,974.7999852086651,0.8586062975255527
2020-04-13 14:59:59.999,1,9,310.3541564941406,22.22495736694336,3.5952809020614622,1114.4486699123383,251266.8003844559,4741.9402916038025,246524.86009285212,886.3261213752052,0.7953045710440149
2020-04-13 15:59:59.999,1,9,312.92498779296875,22.144399493408205,3.709697330470276,1145.7680898246765,252056.60105469686,5048.5583566229525,247008.0426980739,916.3250766017327,0.7997474224840274
2020-04-13 16:59:59.999,1,9,314.9723815917969,21.93753305053711,4.017019628540039,1150.9879101753236,254084.74862190709,5919.681398616174,248165.0672232909,996.8839461539179,0.866111570191965
2020-04-13 17:59:59.999,1,9,297.8833312988281,21.665061309814455,2.710326348953247,895.2128300876618,256756.0997139957,2694.843815901991,254061.25589809372,688.588916108757,0.769190177984076
2020-04-13 18:59:59.999,1,9,323.798095703125,19.655272357177736,3.360891246977234,1150.9879101753236,276460.3519760994,4143.805331801586,272316.54664429784,915.2262980238883,0.7951658657165885
2020-04-13 19:59:59.999,1,9,333.49700927734375,18.438911718750003,3.5535390651306153,1278.8755,288385.7219657343,4632.469982880364,283753.251982854,1008.3282657789229,0.788449122513429
2020-04-13 20:59:59.999,1,9,324.430419921875,20.456723437500003,3.6906142209274293,1244.9461699123383,268602.8133814687,4996.751222004434,263606.0621594643,972.8682817283988,0.7814540943540573
2020-04-13 21:59:59.999,1,9,308.1916809082031,21.679713903808594,3.239926260168457,994.3909101753237,256612.443631114,3850.886135404875,252761.55749570913,818.9288076914273,0.823548163314405
2020-04-13 22:59:59.999,1,9,315.0833435058594,22.462170794677736,4.154593505644226,1174.4775000000002,248941.1267290682,6332.096158805551,242609.03057026264,1007.9419028178546,0.8582045231329288
2020-04-13 23:59:59.999,1,9,307.8753356933594,22.7123625,3.8161405689697268,1059.6396601753236,246488.21222324998,5342.433845558509,241145.77837769146,920.246187902891,0.8684520054210041
2020-04-14 00:59:59.999,1,9,304.0,23.013851074218753,3.4812094336990356,1012.6605800876619,243532.37603320894,4445.808267247097,239086.56776596184,832.3104151775901,0.8219046258377515
2020-04-14 01:59:59.999,1,9,300.0,23.247878649902344,3.3038267661254883,957.8516699123384,241237.93691734644,4004.2848153509317,237233.6521019955,783.7788896402749,0.8182674982568079
2020-04-14 02:59:59.999,1,9,296.0,23.308279614257813,3.0697800655059813,884.7730898246766,240645.7574066704,3457.0443311430877,237188.7130755273,728.1171831622717,0.8229422792532634
2020-04-14 03:59:59.999,1,9,294.0,23.39529755859375,3.0554772598617554,926.5322500000001,239792.62129788866,3424.905061656346,236367.7162362323,722.2161819252641,0.7794830475952284
2020-04-14 04:59:59.999,1,9,285.06640625,23.53280544433594,2.704588212677765,816.9143300876618,238444.47473496824,2683.445179717073,235761.02955525118,637.6365015439065,0.7805426812325384
2020-04-14 05:59:59.999,1,9,284.3961181640625,23.58905549926758,2.6294544438148497,782.9850000000001,237892.99132141072,2536.423261574139,235356.56805983657,618.8593737659494,0.7903847120518902
2020-04-18 03:59:59.999,1,9,293.9752197265625,23.144608209228515,2.845917708581543,874.3332500000001,242250.41477557432,2971.221997464368,239279.19277810995,680.96889202232,0.7788436411657911
2020-04-18 04:59:59.999,1,9,304.0,22.26260390625,3.2375730443481445,973.5113300876618,250897.70844257812,3845.294233296382,247052.41420928173,799.8502367851031,0.8216136906317043
2020-04-18 05:59:59.999,1,9,305.0,22.582584375,3.383381839768982,1010.0506699123383,247760.5751296875,4199.450373900528,243561.12475578696,824.0602863724371,0.8158603433666914
2020-04-18 06:59:59.999,1,9,300.388427734375,22.95914278564453,3.2714740597595213,981.3411601753236,244068.743753551,3926.244921735501,240142.49883181552,785.6199555741156,0.8005574284011067
2020-04-18 07:59:59.999,1,9,295.0,23.211234375,3.035917824673462,887.383,241597.2025186875,3381.196803069652,238216.00571561785,723.2042178745596,0.8149854323043823
2020-04-18 08:59:59.999,1,9,294.310546875,23.200372247314455,2.9679727290252687,887.383,241703.69633921445,3231.545222953359,238472.15111626108,707.7788411450557,0.7976024345125562
2020-04-18 09:59:59.999,1,9,297.2787780761719,22.99363137817383,3.030167822039795,887.383,243730.6127639908,3368.401015926279,240362.21174806452,728.3378396733008,0.8207705575532783
2020-04-18 10:59:59.999,1,9,302.0,22.674743865966796,3.168177244628906,1007.4406601753236,246857.0305779203,3682.216894616815,243174.81368330348,770.420911178316,0.7647308091021864
2020-04-18 11:59:59.999,1,9,308.6499938964844,22.30864295654297,3.410084154057312,1114.4486699123383,250446.3351480388,4265.997719103041,246180.33742893577,839.495667706896,0.7532833861006178
2020-04-18 12:59:59.999,1,9,313.3973388671875,22.203037774658203,3.7038022574295044,1143.1580800876618,251481.7031359625,5032.525796256759,246449.17733970576,912.7990193724464,0.7984888837967619
2020-04-18 13:59:59.999,1,9,313.0,22.100081268310547,3.9348843740844726,1117.0585800876618,252491.10313810583,5680.079000179361,246811.02413792646,971.1728422321124,0.8694018913098533
2020-04-18 14:59:59.999,1,9,313.4361267089844,22.085751910400393,3.9477765872909547,1132.7183398246766,252631.59016916706,5717.360274818892,246914.22989434816,974.762215845884,0.8605512787907705
2020-04-18 15:59:59.999,1,9,311.9438171386719,22.23727289428711,4.0028852917556765,1130.108330087662,251146.05723020397,5878.09655425665,245267.9606759473,981.7795123286592,0.8687481422710185
2020-04-18 16:59:59.999,1,9,309.8273010253906,22.694089196777345,3.9663793600250243,1077.9093300876618,246667.36624630736,5771.370092315278,240895.99615399208,955.4849070578618,0.8864241920794547
2020-04-18 17:59:59.999,1,9,306.6583251953125,22.926675,3.5687741319854736,1043.9800000000002,244387.0624695,4672.276653698615,239714.78581580138,855.4879266738703,0.819448578204439
2020-04-18 18:59:59.999,1,9,305.4305114746094,22.861637109375,3.4983762099609375,1041.3700898246766,245024.7030544922,4489.763320770531,240534.93973372167,841.4817108288397,0.8080525060696819
2020-04-18 19:59:59.999,1,9,301.0148010253906,23.06675249633789,3.348747449995422,1038.760080087662,243013.7230845538,4113.914083063917,238899.8090014899,800.0151261981326,0.7701635262404565
2020-04-18 20:59:59.999,1,9,298.7919616699219,23.118121453857423,3.242288501106262,934.3620800876619,242510.09463337826,3856.5035701053944,238653.59106327288,773.7837940521658,0.828141264015733
2020-04-18 21:59:59.999,1,9,298.715576171875,23.218378125,3.2593610150299073,986.5610800876618,241527.16419356246,3897.2239157288823,237629.94027783358,774.5217633454558,0.7850722869349711
2020-04-18 22:59:59.999,1,9,299.9670715332031,23.236872344970703,3.341791424253845,950.0218398246766,241345.84427177891,4096.840970465117,237249.0033013138,792.8366846451025,0.8345457455919307
2020-04-18 23:59:59.999,1,9,296.0,23.24348356933594,3.1283042755462644,905.6526699123383,241281.02690253072,3590.1153455597623,237690.91155697097,743.5694948821613,0.8210316378288095
2020-04-19 00:59:59.999,1,9,276.1333312988281,23.3368453125,1.9002084043579102,665.5372500000001,240365.69530190623,1324.6248397072184,239041.07046219902,454.2278510789819,0.6824980135657048
2020-04-19 01:59:59.999,1,9,304.91693115234375,22.578477648925784,3.7783470538101196,1036.1501699123382,247800.83804706077,5237.139223128248,242563.69882393253,916.4898368126906,0.8845144877891866
2020-04-19 02:59:59.999,1,9,286.71484375,23.139364343261718,2.686911684409332,796.03475,242301.82637165405,2648.4831209087447,239653.3432507453,643.927368188188,0.808918666161481
2020-04-19 03:59:59.999,1,9,283.1276550292969,23.6023546875,2.5804249916404722,824.7442099561692,237762.60421809374,2442.715591561752,235319.888626532,607.2253216419556,0.7362589689162248
2020-04-19 04:59:59.999,1,9,279.55126953125,23.60792644042969,2.3986863678222656,736.0059199123383,237707.97797232564,2110.7527294993847,235597.22524282624,565.123852486719,0.7678251454200637
2020-04-19 05:59:59.999,1,9,317.0857238769531,23.635575915527344,4.670323816854858,1208.4068300876618,237436.89864754173,8001.739570298348,229435.15907724338,1071.536487862333,0.8867348819805994
2020-04-19 06:59:59.999,1,9,315.0,23.678608172607422,4.615103134080505,1211.0168398246765,237015.00437461265,7813.63728345203,229201.36709116062,1057.7879475979519,0.8734708823298377
2020-04-19 07:59:59.999,1,9,315.0,23.71116199951172,4.558875315046692,1197.9670898246766,236695.84209810715,7624.403191906969,229071.43890620017,1044.3081282117025,0.8717335702139679
2020-04-19 08:59:59.999,1,9,318.165283203125,23.694628125,4.840262768078613,1239.7262500000002,236857.9425185625,8594.652147668816,228263.29037089366,1104.854305701354,0.8912082854592728
2020-04-19 09:59:59.999,1,9,323.4217224121094,23.642240625,4.895914985174561,1338.9043300876617,237371.5569028125,8793.426977548621,228578.12992526387,1119.0990915842772,0.8358320056452477
2020-04-19 10:59:59.999,1,9,339.053955078125,23.5047234375,5.447199913879395,1555.5301601753235,238719.79466146874,10885.216072079305,227834.57858938942,1241.0604968708703,0.79783763031055
2020-04-19 11:59:59.999,1,9,294.1915588378906,23.027878125,3.0134543072341917,921.3123300876618,243394.85286356247,3331.34527351468,240063.50759004778,723.4204109569775,0.7852064792057487
2020-04-19 12:59:59.999,1,9,299.0,22.58564000244141,3.117640263569641,934.3620800876619,247730.61733046407,3565.680523914572,244164.9368065495,761.2184379400358,0.8146932053028288
2020-04-19 13:59:59.999,1,9,299.0,22.720617810058595,3.1612285726867677,921.3123300876618,246407.27600769213,3666.08240707953,242741.1936006126,767.360396978347,0.8328993023520411
2020-04-19 14:59:59.999,1,9,301.0,22.725447747802736,3.2560524738098144,994.3909101753237,246359.92262185726,3889.315873896416,242470.60674796085,789.4970189278646,0.7939503578011049
2020-04-19 15:59:59.999,1,9,302.0,22.692649749755862,3.3243050919799804,986.5610800876618,246681.47878642855,4054.0787006380156,242627.40008579052,806.5675015590574,0.8175545517033664
2020-04-19 16:59:59.999,1,9,300.0,22.956598754882815,3.2636703415008546,944.8019199123383,244093.68578730317,3907.5360673275295,240186.14971997563,783.8884132803682,0.8296854576175077
2020-04-19 17:59:59.999,1,9,297.85882568359375,23.049565173339843,3.1242122204223635,923.9223398246766,243182.2300054519,3580.7292116204794,239601.5007938314,748.5659368116267,0.8102043911544281
2020-04-19 18:59:59.999,1,9,297.8755187988281,23.0692872253418,3.1852574466156005,976.1213398246767,242988.87224653744,3722.0268781477844,239266.84536838965,762.1265009378866,0.7807702483738075
2020-04-19 19:59:59.999,1,9,294.0,23.2301704284668,3.014848186491394,887.383,241411.5507994515,3334.427826976758,238077.12297247475,717.7663824386541,0.8088574859318401
2020-04-19 20:59:59.999,1,9,294.0,23.201360559082033,2.9613442816223143,832.5740400438309,241694.00679228146,3217.127160227071,238476.8796320544,706.2121437975173,0.8482274366377539
2020-04-19 21:59:59.999,1,9,295.40399169921875,23.0552625,3.044994418762207,892.6029199123384,243126.37261725,3401.4448004290334,239724.92781682094,729.9610672403928,0.817789244193915
2020-04-19 22:59:59.999,1,9,294.6059265136719,23.1730204284668,3.0461957621795652,892.6029199123384,241971.8574004515,3404.129277865926,238567.72812258557,726.7240023998269,0.814162698987359
2020-04-19 23:59:59.999,1,9,293.0,23.19909093017578,2.9595442720779417,848.2337500000001,241716.2585518264,3213.2173820324856,238503.04116979393,705.8603093672331,0.8321530584785538
2020-04-20 00:59:59.999,1,9,291.0421447753906,23.330315478515626,2.8473694154434206,840.4039199123383,240429.7147084658,2974.2540201193506,237455.46068834644,676.1234162940251,0.804521968870101
2020-04-20 01:59:59.999,1,9,286.0,23.49036849975586,2.7816680642829894,853.4536699123383,238860.53248080358,2838.5793210590764,236021.9531597445,656.5347295741569,0.7692681544641928
2020-04-20 02:59:59.999,1,9,326.4545593261719,23.576051641845705,5.053905349365235,1354.5640898246766,238020.48296011484,9370.108803000865,228650.37415711398,1155.5773490870008,0.853099058042037
2020-04-20 03:59:59.999,1,9,326.54583740234375,23.648219329833985,5.112461982975769,1344.12425,237312.94084360142,9588.49858996947,227724.44225363195,1164.232553616054,0.8661643844429218
2020-04-20 04:59:59.999,1,9,314.1087341308594,23.73902076416016,4.576148387136841,1192.7471699123384,236422.7108692668,7682.288678680293,228740.4221905865,1046.7501140804525,0.8775959738033869
2020-04-20 05:59:59.999,1,9,312.0,23.673196875000002,4.440838143205261,1184.9173398246767,237068.05749393746,7234.696464396703,229833.36102954077,1020.6527562410503,0.8613704280773447
2020-04-20 06:59:59.999,1,9,310.8873291015625,23.78340177612305,4.378825223858643,1145.7680898246765,235987.59321464095,7034.053187733689,228953.54002690726,1002.5475361615509,0.8750003993521577
2020-04-20 07:59:59.999,1,9,310.9867248535156,23.709708599853517,4.41318016925354,1164.0376601753235,236710.09143183212,7144.860299263706,229565.2311325684,1013.1127255843562,0.8703435981888804
2020-04-20 08:59:59.999,1,9,314.59832763671875,23.6321203125,4.559562561030579,1229.2864101753235,237470.77786340623,7626.702107784875,229844.07575562136,1047.9884426900073,0.8525177159816979
2020-04-20 09:59:59.999,1,9,320.70111083984375,23.688586633300783,4.730816171035767,1291.92525,236917.17414899045,8210.367011497121,228706.80713749334,1081.9698616320118,0.8374864270452271
2020-04-20 10:59:59.999,1,9,333.0,23.455149719238282,5.273528240913391,1487.6715000000002,239205.8223356272,10202.179909986307,229003.6424256409,1207.6571756036494,0.8117767770664756
2020-04-20 11:59:59.999,1,9,342.2439270019531,23.403978424072267,5.525454702076721,1581.6296601753236,239707.5128774161,11200.217886367278,228507.2949910488,1262.606707567123,0.7982947837657288
2020-04-20 12:59:59.999,1,9,349.1876525878906,23.1975421875,5.847544766473389,1696.4675000000002,241731.44264184372,12544.043060945462,229187.39958089826,1340.183578960927,0.7899848237357491
2020-04-20 13:59:59.999,1,9,352.09393310546875,23.033449877929687,5.8402992684448245,1808.6954296493534,243340.22661779443,12512.976507426694,230827.25011036772,1348.1002199567113,0.7453439633106518
2020-04-20 14:59:59.999,1,9,351.35833740234375,23.06879888305664,5.81398937963562,1730.3969296493533,242993.66002266906,12400.491353075658,230593.1686695934,1340.6662336615414,0.774773816741118
2020-04-20 15:59:59.999,1,9,293.62982177734375,23.096534399414065,2.9120340480148315,840.4039199123383,242721.73713732857,3110.880457213594,239610.856680115,697.7549729264969,0.8302614449957337
2020-04-20 16:59:59.999,1,9,292.6139831542969,23.212783117675784,2.9342224665023804,879.5531699123384,241582.01842867013,3158.4681490790003,238423.55027959112,699.5877377736361,0.7953899340086072
2020-04-20 17:59:59.999,1,9,291.2091979980469,23.346426123046875,2.875462934880066,856.0635800876619,240271.7636939912,3033.2344044627134,237238.5292895285,682.170597697498,0.7968690802471038
2020-04-20 18:59:59.999,1,9,288.7851257324219,23.270093572998046,2.834073077531433,850.8436601753236,241020.1387012269,2946.5411769226025,238073.59752430432,674.7179732146849,0.7929987667483512
2020-04-20 19:59:59.999,1,9,288.1123352050781,23.334064086914065,2.8348148084838867,829.9640800876618,240392.96282692233,2948.0837107477023,237444.87911617462,673.1122595171981,0.8110137241675606
2020-04-20 20:59:59.999,1,9,289.6413269042969,23.358374230957033,2.802310847834015,811.6944599561691,240154.62277130492,2880.8658905130624,237273.75688079186,664.9148228133738,0.8191688567755886
2020-04-20 21:59:59.999,1,9,292.0773620605469,23.062406250000002,2.850582023007202,869.1133300876619,243056.33429212496,2980.9693421934744,240075.36494993148,684.354519493168,0.787416894669124
2020-04-20 22:59:59.999,1,9,290.0774841308594,23.232086590576174,2.8347008245925904,871.7233398246767,241392.7644778685,2947.846638966868,238444.91783890163,675.9200052178469,0.775383627279946
2020-04-20 23:59:59.999,1,9,289.4750061035156,23.39473712768555,2.8332461093582153,801.2546699123383,239798.11584097298,2944.821856213507,236853.29398475948,671.0636736709973,0.8375160842986605
2020-04-21 00:59:59.999,1,9,286.81329345703125,23.479729614257813,2.762991085027313,827.3541699123384,238964.8376036704,2800.5890916892317,236164.24851198116,652.5197132407789,0.7886824493915539
2020-04-21 01:59:59.999,1,9,283.0,23.566163873291018,2.559333292060089,798.6447099561692,238117.42402731258,2402.946589097195,235714.47743821537,603.2719095281712,0.7553695679788321
2020-04-21 02:59:59.999,1,9,321.0,23.638112969970706,4.827418354568482,1312.804830087662,237412.0250105914,8549.09809478993,228862.92691580148,1104.817094073605,0.8415699491293244
2020-04-21 03:59:59.999,1,9,313.3688659667969,23.74572733154297,4.5003156730636595,1190.1371601753237,236356.9587437263,7429.787320940518,228927.1714227858,1030.244537544094,0.865651936615713
2020-04-21 04:59:59.999,1,9,309.0,23.759442773437502,4.258935897349549,1117.0585800876618,236222.49063123044,6654.150701712028,229568.3399295184,977.7168438207697,0.8752601351882932
2020-04-21 05:59:59.999,1,9,307.0,23.76282163696289,4.1855202434463505,1098.7889101753235,236189.36378018663,6426.719114971718,229762.6446652149,961.6762004340276,0.8752146945864078
2020-04-21 06:59:59.999,1,9,306.0,23.80653757324219,4.138509743481445,1083.1292500000002,235760.76662067333,6283.163913935849,229477.60270673747,949.695294712597,0.8768069874510331
2020-04-21 07:59:59.999,1,9,306.0,23.770072357177735,4.142665308691407,1064.859580087662,236118.27670409947,6295.788364687008,229822.48833941246,952.0776496008193,0.8940875091929416
2020-04-21 08:59:59.999,1,9,312.0206604003906,23.776271978759766,4.518447134106445,1171.8675898246768,236057.4947461622,7489.776123351739,228567.71862281047,1032.7711531604864,0.8813036234878715
2020-04-21 09:59:59.999,1,9,316.0,23.668050677490236,4.5925660786468505,1231.8964199123384,237118.51153479086,7737.510530293582,229381.0010044973,1053.4474042993133,0.8551428409657011
2020-04-21 10:59:59.999,1,9,329.4122009277344,23.552899566650392,5.231058377838135,1422.4227500000002,238247.46914662022,10038.517005979984,228208.95214064023,1193.774350992958,0.8392542589697457
2020-04-21 11:59:59.999,1,9,337.9963073730469,23.389600231933596,5.485592763693237,1534.6505800876619,239848.47868609056,11039.198757067172,228809.27992902338,1255.1545302445109,0.8178764251161422
2020-04-21 12:59:59.999,1,9,345.7375183105469,23.237428125,5.612794775216675,1639.048580087662,241340.3953265625,11557.096824473001,229783.29850208948,1289.7264972645814,0.7868750889589876
2020-04-21 13:59:59.999,1,9,347.5867919921875,23.0760984375,5.691301932440186,1714.7370703506472,242922.09416896873,11882.660199145235,231039.4339698235,1314.9151770223432,0.7668319532821762
2020-04-21 14:59:59.999,1,9,348.0499267578125,23.176624859619142,5.741022307498169,1719.9570898246768,241936.51905281356,12091.185787349297,229845.33326546426,1319.5471855513815,0.7671977361283409
2020-04-21 15:59:59.999,1,9,342.4254150390625,23.260229058837893,5.554629564294434,1625.9988300876619,241116.85177908503,11318.806311776283,229798.04546730875,1276.4430171697898,0.785020870587572
2020-04-21 16:59:59.999,1,9,289.50775146484375,23.268707611083986,2.830938687652588,819.524290043831,241033.72686586704,2940.02722936159,238093.69963650545,674.0286655873183,0.8224633165555946
2020-04-21 17:59:59.999,1,9,297.012451171875,23.22630787353516,3.1262254901504516,895.2128300876618,241449.41982875898,3585.345605117704,237864.07422364128,743.6167320289863,0.8306591539312157
2020-04-21 18:59:59.999,1,9,325.0,20.887134375000002,4.092283425947571,1263.2158398246766,264383.00429268746,6143.584486559501,258239.41980612796,1056.7888975989345,0.8365861670525028
2020-04-21 19:59:59.999,1,9,331.0,19.4518359375,3.6199111162261963,1276.2655898246767,278454.87111571874,4807.1341233401945,273647.73699237854,990.5804850688536,0.7761554436368779
2020-04-21 20:59:59.999,1,9,331.5359191894531,21.03015122680664,4.639138024754334,1398.9331601753238,262980.8470552159,7895.234132693963,255085.61292252195,1183.377366476637,0.8459141581348519
2020-04-21 21:59:59.999,1,9,312.0,21.95405994873047,3.9327390702301024,1114.4486699123383,253922.71659825364,5673.8871162811565,248248.82948197247,976.2978708426436,0.8760366423331444
2020-04-21 22:59:59.999,1,9,304.7743835449219,22.576631250000002,3.4225114065811155,1036.1501699123382,247818.94040062497,4297.147232265115,243521.79316835984,833.4561148697987,0.8043777234918679
2020-04-21 23:59:59.999,1,9,298.28631591796875,23.055064837646487,3.1659433609176637,976.1213398246767,243128.31052663655,3677.026058527919,239451.2844681086,758.0892043250153,0.7766341881852284
2020-04-22 00:59:59.999,1,9,295.0,23.114686779785156,3.0160973296051026,866.5034199123382,242543.76865883716,3337.191508714789,239206.57715012238,721.4703185664611,0.832622586347611
2020-04-22 01:59:59.999,1,9,291.9148864746094,23.299282489013674,2.860462521080017,811.6944599561691,240733.96648216146,3001.6700316801107,237732.29645048134,680.0243240468858,0.8377836212946514
2020-04-22 02:59:59.999,1,9,284.3793640136719,23.539425970458986,2.614868015496826,772.5452099561693,238379.56616998423,2508.3606054079855,235871.20556457626,616.7720712074873,0.7983637245546836
2020-04-26 14:59:59.999,1,9,286.8132629394531,23.405003942871094,2.6847063802368165,803.8645800876619,239697.45854753978,2644.137377796859,237053.3211697429,636.418563800736,0.7916987258367998
2020-04-26 15:59:59.999,1,9,288.0,23.127369726562502,2.6738515037384034,816.9143300876618,242419.4232730195,2622.798909664398,239796.6243633551,641.18056464535,0.7848810346815019
2020-04-26 16:59:59.999,1,9,287.0,23.44144125366211,2.762430524951935,863.8934101753235,239340.22205132115,2799.452830925245,236540.76922039592,653.4274412900328,0.7563750731209101
2020-04-26 17:59:59.999,1,9,286.09783935546875,23.439536718750002,2.7002213928657532,796.03475,239358.89437823434,2674.7868105806415,236684.1075676537,639.0994906055176,0.8028537580872162
2020-04-26 18:59:59.999,1,9,287.0,23.418607763671876,2.664182928794861,798.6447099561692,239564.08478387402,2603.8652631649484,236960.21952070907,631.3053716505559,0.790470861173303
2020-04-26 19:59:59.999,1,9,295.43243408203125,23.099910937500002,2.9340884267944336,879.5531699123384,242688.63308521872,3158.1795884921803,239530.45349672655,702.8035314695677,0.7990461014876603
2020-04-26 20:59:59.999,1,9,309.0,22.306703540039063,3.474531515281677,1064.859580087662,250465.3494589614,4428.768057585321,246036.58140137608,854.861855991247,0.8027930367315403
2020-04-26 21:59:59.999,1,9,315.0,21.696352423095703,3.6834586398101807,1096.179,256449.31725863047,4977.394012103816,251471.92324652665,926.2864283521012,0.8450138420386645
2020-04-26 22:59:59.999,1,9,311.0,22.240279687500003,3.6070082065841675,1132.7183398246766,251116.5782085937,4772.925839417646,246343.65236917607,888.5635757355353,0.7844523607458039
2020-04-26 23:59:59.999,1,9,302.0,22.909108630371094,3.3588679493408202,991.7810000000001,244559.28561663354,4138.817590612252,240420.4680260213,807.5406044181224,0.8142327836670821
2020-04-27 00:59:59.999,1,9,294.86383056640625,23.31427459716797,2.9980708273361207,923.9223398246766,240586.9817549216,3297.41950603084,237289.56224889078,711.410914209758,0.7699899477966462
2020-04-27 01:59:59.999,1,9,294.47821044921875,23.1927796875,3.010644487321472,892.6029199123384,241778.13485859375,3325.1357110928234,238452.99914750093,717.8972073686954,0.8042738729100274
2020-04-27 02:59:59.999,1,9,294.0925598144531,23.264019525146484,2.9806810972457884,835.1840000000001,241079.68951673034,3259.278354521105,237820.41116220923,708.8668040904184,0.8487552492509655
2020-04-27 03:59:59.999,1,9,292.0,23.310216705322265,2.9080623277908324,845.6238398246766,240626.76589468177,3102.400390865461,237524.3655038163,690.7356592540685,0.8168356031652075
2020-04-27 04:59:59.999,1,9,290.4903259277344,23.4499546875,2.849491320845032,814.3044199123383,239256.75515409373,2978.6885955544835,236278.06655853926,673.2722999646023,0.8268066382804131
2020-05-05 08:59:59.999,1,9,318.0,23.597592187500002,4.757079262939453,1255.3859101753237,237809.2964348437,8301.779634063374,229507.51680078034,1091.7854488617202,0.8696811394906006
2020-05-05 09:59:59.999,1,9,328.0,23.6023546875,5.109067870271302,1380.6635898246768,237762.60421809374,9575.771398247536,228186.8328198462,1165.822015978845,0.8443925258627893
2020-05-05 10:59:59.999,1,9,342.0,23.219705950927736,5.610989083190918,1579.0197500000002,241514.14600227133,11549.661954109491,229964.48404816183,1290.328209515868,0.8171704055733741
2020-05-05 11:59:59.999,1,9,350.071533203125,22.958461431884768,5.790858337765503,1704.297429649353,244075.42384120126,12302.016562419325,231773.40727878193,1342.166968012654,0.7875192115315196
2020-05-05 12:59:59.999,1,9,354.3149108886719,23.03859375,5.9801892581085205,1785.2058398246768,243289.795375875,13119.590591721595,230170.2047841534,1376.4613861868327,0.771037913657068
2020-05-05 13:59:59.999,1,9,354.0,23.0570484375,5.936788470877075,1821.745179649353,243108.86303596874,12929.85266075036,230179.01037521838,1366.524095033491,0.7501181341380124
2020-05-05 14:59:59.999,1,9,350.488037109375,23.137259820556643,5.814987490777588,1764.3261601753236,242322.4594068878,12404.749403852127,229917.71000303567,1336.9686075758816,0.7577785999857448
2020-05-05 15:59:59.999,1,9,351.0655822753906,23.236316564941408,5.879856692678833,1761.7162500000004,241351.29321699534,12683.05594908572,228668.23726790963,1344.5364653027898,0.763196948034503
2020-05-05 16:59:59.999,1,9,348.729248046875,23.264754364013672,5.737332037234497,1714.7370703506472,241072.48505359897,12075.646602717105,228996.83845088186,1313.830897669657,0.7661996234798791
2020-05-05 17:59:59.999,1,9,346.29364013671875,23.35691385498047,5.703098763793945,1654.7083398246768,240168.94050183176,11931.971593639633,228236.96890819212,1301.6579752323876,0.7866389163000795
2020-05-05 18:59:59.999,1,9,349.68450927734375,23.3816030456543,5.82387154902649,1727.786820350647,239926.88421997885,12442.681970660598,227484.20224931824,1324.8387733327922,0.7667837013966351
2020-05-05 19:59:59.999,1,9,350.0,23.377247497558596,5.758833209738159,1712.1271601753238,239969.58662328587,12166.3253615174,227803.26126176846,1311.8809862409307,0.7662287105512611
2020-05-05 20:59:59.999,1,9,347.0,23.235218957519532,5.659356359152222,1693.8575898246768,241362.05431382445,11749.638600924869,229612.4157128996,1299.4584850051017,0.7671592303929178
2020-05-05 21:59:59.999,1,9,355.5238037109375,23.26352420654297,6.013566816705322,1834.7949296493532,241084.5456896638,13266.449469317073,227818.09622034672,1369.9993436756572,0.7466770926478836
2020-05-05 22:59:59.999,1,9,361.0,23.20017691040039,6.103303225671387,1892.2137500000003,241705.6114496671,13665.336174599735,228040.27527506737,1391.7989476693097,0.7355400243071426
2020-05-05 23:59:59.999,1,9,360.8630676269531,23.058834375,6.1084809690032955,1926.1431796493532,243091.3534546875,13688.532012470485,229402.821442217,1401.3027690154438,0.7275174472079201
2020-05-06 00:59:59.999,1,9,349.90606689453125,23.223735937500003,5.769095771118164,1709.51725,241474.6354497187,12209.726136602045,229264.90931311666,1322.6512187840906,0.7736986677286178
2020-05-06 01:59:59.999,1,9,336.3500061035156,23.4463828125,5.365423324278259,1555.5301601753235,239291.77431665623,10560.838744954497,228730.93557170173,1227.2382967003964,0.7889517851341915
2020-05-06 02:59:59.999,1,9,327.0,23.61838161621094,4.992260119990539,1388.4934199123384,237605.47396524166,9142.918272521314,228462.55569272034,1140.5445056958854,0.8214259350021932
2020-05-06 03:59:59.999,1,9,320.00872802734375,23.652123742675784,4.699976341772461,1302.3650898246767,237274.66143348263,8103.670411426492,229170.99102205614,1077.098236024213,0.8270324845464118
2020-05-06 04:59:59.999,1,9,314.0,23.75711965942383,4.462311571829224,1221.456580087662,236245.26676625645,7304.831576441353,228940.4351898151,1021.6035532071303,0.8363813907603752
2020-05-06 05:59:59.999,1,9,310.0047302246094,23.742015930175782,4.280258907348633,1140.5481699123384,236393.3458423264,6720.94753246835,229672.39830985805,983.057328637893,0.8619165367767413
2020-05-06 06:59:59.999,1,9,310.0,23.7506967956543,4.212100885780335,1143.1580800876618,236308.23742185385,6508.605589584384,229799.63183226946,967.939232792697,0.8467238692993988
2020-05-06 07:59:59.999,1,9,311.0,23.8035703125,4.2672807883941655,1166.6476699123384,235789.85806040623,6680.252321664915,229109.60573874132,977.6750190054925,0.8380208045835764
2020-05-06 08:59:59.999,1,9,316.0,23.6595046875,4.497564015019226,1226.6765,237202.29761709375,7420.704409714893,229781.59320737884,1033.4574249232935,0.8424857123481974
2020-06-18 10:59:59.999,1,9,298.125,23.0345358581543,3.3693905678100586,942.1919101753235,243329.5795156351,4164.790279861024,239164.78923577408,805.8395850032978,0.8552817916398229
2020-06-18 11:59:59.999,1,9,285.77178955078125,23.935411102294925,2.93467606222229,809.0845000000002,234497.27249954623,3159.444747402336,231337.8277521439,678.90158539072,0.8390984939035662
2020-06-18 12:59:59.999,1,9,284.8500061035156,24.622125,2.995731984851074,809.0845000000002,227764.63330649998,3292.2767745260758,224472.3565319739,672.4590181777281,0.8311357073058846
2020-06-18 13:59:59.999,1,9,285.0,24.729316131591798,3.0983692978775026,853.4536699123383,226713.71644561557,3521.7359176443324,223191.98052797123,691.5311800003394,0.8102738372094286
2020-06-18 14:59:59.999,1,9,284.0,25.037922875976562,3.041415458280945,822.1342500000001,223688.09271872314,3393.4536643858496,220294.63905433728,670.0075205962826,0.8149612068786607
2020-06-18 15:59:59.999,1,9,279.0,25.0775390625,2.7724159817985536,780.375040043831,223299.69007978123,2819.727974871698,220479.96210490953,611.2621706059907,0.7832928261924654
2020-06-18 16:59:59.999,1,9,275.9392395019531,25.09147542114258,2.6337808177299498,715.126290043831,223163.05606855918,2544.776738168004,220618.27933039117,581.0601921409722,0.812528081026581
2020-06-18 17:59:59.999,1,9,274.8096008300781,25.100416735839843,2.5572125565811157,681.1969599561692,223075.39416748314,2398.9659408938924,220676.42822658925,564.3165332025054,0.8284190423263423
2020-06-18 18:59:59.999,1,9,274.7254638671875,25.1823140625,2.6012459376960755,704.6865000000001,222272.46131128122,2482.2942175816265,219790.1670936996,571.7282792980277,0.8113228780429703
2020-06-18 19:59:59.999,1,9,278.0,25.056542669677736,2.7130778398658753,746.4457099561691,223505.5416545057,2700.3181396865507,220805.22351481917,599.0617588446873,0.8025523502303522
2020-06-18 20:59:59.999,1,9,280.9801330566406,24.99064436645508,2.867794593383789,801.2546699123383,224151.6178450631,3017.0777974557004,221134.54004760738,634.1684383589395,0.7914692571193639
2020-06-18 21:59:59.999,1,9,277.4333190917969,25.1632640625,2.754306415022278,738.6158300876618,222459.23017828123,2783.0110638083506,219676.2191144729,605.0556195348322,0.8191749958337906
2020-06-18 22:59:59.999,1,9,279.1421813964844,25.092066082763672,2.879097048857117,741.2257900438309,223157.26513933335,3040.906271917211,220116.35886741613,633.7363592203518,0.8549842271177276
2020-06-18 23:59:59.999,1,9,281.27471923828125,25.151611285400392,2.8888709168380737,767.3252900438309,222573.4756363546,3061.5876623692743,219511.88797398531,634.1415090682634,0.8264311333098903
2020-06-19 00:59:59.999,1,9,278.1712646484375,25.048757098388673,2.7179961946357727,722.9561699123384,223581.87248540367,2710.117461055329,220871.75502434833,600.3285896587033,0.830380339283218
2020-06-19 01:59:59.999,1,9,269.6585998535156,25.120996875000003,2.4135911822296143,644.6576699123383,222873.62360193746,2137.0655659138333,220736.55803602363,532.7678100714622,0.8264352305680455
2020-06-19 02:59:59.999,1,9,266.8416748046875,25.15528780517578,2.154324960699463,636.827790043831,222537.4305217639,1702.6008752932246,220834.82964647067,475.7499856992055,0.7470622248857278
2020-06-19 03:59:59.999,1,9,261.0,25.27849423828125,1.699231906945038,540.2596699123383,221329.49740269725,1059.2433211207554,220270.25408157648,374.2902438863052,0.6927969358642613
2020-06-19 04:59:59.999,1,9,260.0,25.291802728271485,1.5409106217796327,529.8198300876618,221199.0191036444,871.0544891435474,220327.96461450084,339.5057009495714,0.6407946280406269
2020-06-19 05:59:59.999,1,9,260.0,25.360312500000003,1.514841737033844,514.1601699123383,220527.33971024997,841.8310695819301,219685.50864066803,332.7887775103931,0.6472472917673336
2020-06-19 06:59:59.999,1,9,260.0,25.33685811767578,1.5128694145980834,511.5502099561692,220757.28975817014,839.6403702236324,219917.6493879465,332.7066854893292,0.650389109444088
2020-06-19 07:59:59.999,1,9,260.0,25.368646875,1.5333435621574403,527.2099199123383,220445.6283309375,862.5203964777593,219583.10793445975,336.69634490982617,0.638638106365317
2020-06-19 08:59:59.999,1,9,263.31500244140625,25.332928125000002,2.02305111700058,563.7492099561692,220795.81995656245,1501.4267125375954,219294.39324402486,443.64376720428896,0.7869523528712026
2020-06-19 09:59:59.999,1,9,268.7845153808594,25.28458921508789,2.3316014995765686,621.1680800876618,221269.7413967882,1994.3394382468214,219275.40195854136,511.26285602678985,0.823066851655736
2020-06-19 10:59:59.999,1,9,277.49444580078125,24.998415985107425,2.7846458516601564,775.1551699123384,224075.42380776888,2844.6599962465525,221230.76381152234,616.0493287073635,0.794743236734178
2020-06-19 11:59:59.999,1,9,283.5494384765625,25.01962864379883,3.08538917334137,850.8436601753236,223867.45193218614,3492.2902230594595,220375.1617091267,679.9431380106931,0.7991399240967313
2020-06-19 12:59:59.999,1,9,281.0,25.052582446289065,2.9948050718582153,816.9143300876618,223544.3682390395,3290.239755175973,220254.12848386352,659.6181810811854,0.8074508633119495
2020-06-19 13:59:59.999,1,9,282.7095031738281,25.073371875000003,3.1004597824996947,835.1840000000001,223340.54576943745,3526.489785053308,219814.05598438415,681.5246402077194,0.8160173569030529
2020-06-19 14:59:59.999,1,9,281.7851257324219,24.965348236083987,2.951932086868286,803.8645800876619,224399.62464867954,3196.709333798497,221202.91531488104,652.9759834268056,0.8122960005970137
2020-06-19 15:59:59.999,1,9,284.0,24.942998437500002,3.091251154284668,824.7442099561692,224618.7452029687,3505.572946812659,221113.17225615605,683.516348964387,0.82876162174053
2020-06-19 16:59:59.999,1,9,280.7182312011719,25.096628594970703,2.906745997691345,806.474540043831,223112.53363090393,3099.5924326473873,220012.94119825654,639.5217362683334,0.7929844087000888
2020-06-19 17:59:59.999,1,9,276.93377685546875,24.999553125000002,2.7298466752990724,725.5660800876618,224064.27512906247,2733.8012381239864,221330.47389093848,604.1982582935465,0.8327267148714396
2020-06-19 18:59:59.999,1,9,278.9123229980469,25.18648125,2.8639843224838257,756.8855,222231.605621625,3009.065893948391,219222.5397276766,627.8499169151534,0.8295176970825222
2020-06-19 19:59:59.999,1,9,280.18603515625,25.08564089355469,2.8930756187988282,746.4457099561691,223220.2585938647,3070.50632455894,220149.75226930578,636.9098807749306,0.8532568039172327
2020-06-19 20:59:59.999,1,9,277.0,25.035271875000003,2.7343908219566346,730.7860000000001,223714.08350343746,2742.910272314261,220971.1732311232,604.2215480001728,0.8268105136116083
