time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-19 21:59:59.999,1,9,278.9836120605469,25.11574138183594,2.78539560493927,728.176040043831,222925.14919268698,2846.192026096112,220078.95716659087,613.0069600314401,0.8418389597034002
2020-06-19 22:59:59.999,1,9,279.7377014160156,25.16704522705078,2.844775864086914,772.5452099561693,222422.15911166233,2968.8382371311322,219453.3208745312,624.2955105175873,0.8081022346290996
2020-06-19 23:59:59.999,1,9,276.9836120605469,25.05480556640625,2.6263152071136475,749.0556699123383,223522.5724581738,2530.3705384008817,220992.2019197729,580.3951805554293,0.7748358418051261
2020-06-20 00:59:59.999,1,9,277.0,25.2239859375,2.6958625953804014,741.2257900438309,221863.90441471874,2666.15830035746,219197.74611436127,590.9270047413963,0.7972294173769279
2020-06-20 01:59:59.999,1,9,271.0,25.075157812500002,2.2958070479415893,660.3173300876618,223323.03618815623,1933.5757700531817,221389.46041810306,508.2674835678665,0.7697321581736926
2020-06-20 02:59:59.999,1,9,264.557373046875,25.326182025146487,2.043284260496521,592.4586699123383,220861.95966398032,1531.6093357459388,219330.35032823437,448.15425267486927,0.7564312507084744
2020-06-20 03:59:59.999,1,9,264.4536437988281,25.254009686279296,2.01444433041687,608.1183300876618,221569.5473783617,1488.6786699554661,220080.86870840623,443.3406582028685,0.729036827649908
2020-06-20 04:59:59.999,1,9,262.9166564941406,25.153997186279298,1.8489801661514282,600.2885000000001,222550.08393011166,1254.1657334078468,221295.91819670383,409.1717635959743,0.6816251912138483
2020-06-20 05:59:59.999,1,9,260.0,25.276373437500002,1.3394527012012483,469.79100000000005,221350.29003046872,658.180771519297,220692.10925894944,295.6066418807008,0.6292301084539738
2020-06-20 06:59:59.999,1,9,260.0,25.247203125000002,1.4495575468597413,490.6705800876618,221636.27985806248,770.8348626572417,220865.44499540524,320.1571726336247,0.6524890336331687
2020-06-20 07:59:59.999,1,9,260.8251647949219,25.39999844970703,1.6324202992012025,516.7700800876618,220138.2531032893,977.5847066093935,219160.6683966799,357.76232387724366,0.692304639263471
2020-06-20 08:59:59.999,1,9,260.0,25.374274438476565,1.731004833078003,493.2805400438309,220390.45491075437,1099.225985637022,219291.22892511735,379.5941771209929,0.7695300063677025
2020-06-20 09:59:59.999,1,9,265.6065673828125,25.090040625,1.998613605807495,589.8487099561692,223177.12301081247,1465.3727286019207,221711.75028221056,443.1161206814197,0.7512369073662076
2020-06-20 10:59:59.999,1,9,271.01104736328125,25.159096875000003,2.3970466376792907,670.7571699123383,222500.08586793745,2107.8679155963077,220392.21795234113,528.2904250133407,0.7876030979771462
2020-06-20 11:59:59.999,1,9,278.2083435058594,25.07713443603516,2.7703527396606447,743.8357500000001,223303.65709429025,2815.532632754074,220488.12446153618,610.829879664654,0.8211891935345322
2020-06-20 12:59:59.999,1,9,281.1244812011719,25.185190631103517,2.905433344491577,756.8855,222244.25902997275,3096.793583872132,219147.4654461006,636.7183534679164,0.8412347091705633
2020-06-20 13:59:59.999,1,9,284.672119140625,24.82566838989258,3.228739794168091,788.2049199123384,225769.06541591854,3824.3401981321663,221944.72521778636,716.6017664163691,0.9091566778041263
2020-06-20 14:59:59.999,1,9,282.1333312988281,25.1331263671875,2.9911271693481445,775.1551699123384,222754.70436240232,3282.1632693483857,219472.54109305394,656.4702805893107,0.8468888631208515
2020-06-20 15:59:59.999,1,9,283.5,24.666178125000002,3.2844538500320435,803.8645800876619,227332.73030156246,3957.46200121777,223375.2683003447,733.6657599710078,0.9126733260109571
2020-06-20 16:59:59.999,1,9,279.1333312988281,24.981098437500002,2.8569263463409422,751.6655800876619,224245.20746896873,2994.253141053374,221250.95432791536,632.0976805724979,0.8409293937588315
2020-06-20 17:59:59.999,1,9,279.2126159667969,25.150762500000003,2.7581658226730346,762.1054199123384,222581.79724724995,2790.8157868143994,219790.98146043555,606.219973195936,0.7954542211045641
2020-06-20 18:59:59.999,1,9,276.0869445800781,25.10740235595703,2.6623265958320617,712.5163300876618,223006.9061698674,2600.237916942427,220406.66825292498,586.7945347884963,0.8235524015516981
2020-06-20 19:59:59.999,1,9,281.79669189453125,25.10536062011719,2.9529749893341064,759.4954599561693,223026.92363388426,3198.9684948264103,219827.95513905786,649.1464534820979,0.8547074837281585
2020-06-20 20:59:59.999,1,9,278.17218017578125,25.17773759765625,2.7984499359970094,772.5452099561693,222317.32961331445,2872.9330753703357,219444.39653794412,614.1041574465121,0.7949103166161028
2020-06-20 21:59:59.999,1,9,277.0307922363281,25.11504375,2.663604652748108,730.7860000000001,222931.98887287496,2602.7350183320773,220329.25385454288,586.8700257034794,0.8030668700597431
2020-06-20 22:59:59.999,1,9,279.47802734375,24.981598406982425,2.6796777184753418,751.6655800876619,224240.30569816733,2634.24130874201,221606.06438942533,593.832833023355,0.7900226493730099
2020-06-20 23:59:59.999,1,9,279.7916564941406,25.15818995361328,2.776046418875885,749.0556699123383,222508.97745218186,2827.117592845749,219681.8598593361,609.847040354504,0.8141544945863292
2020-06-21 00:59:59.999,1,9,276.0,25.13901903076172,2.5867556101661684,704.6865000000001,222696.93186374777,2454.715839277694,220242.21602447008,569.7127878967273,0.8084627531487082
2020-06-21 01:59:59.999,1,9,272.70001220703125,25.16903812866211,2.431830944682312,655.0974599561691,222402.62042525865,2169.4876719482277,220233.1327533104,535.5697472738279,0.817542091080099
2020-06-21 02:59:59.999,1,9,270.1505126953125,25.262997509765626,2.298114971042633,657.7074199123384,221481.42949860642,1937.4652844083992,219543.96421419803,504.53727096269654,0.7671150661945445
2020-06-21 03:59:59.999,1,9,262.6333312988281,25.282921875,1.8573292354911803,532.429790043831,221286.0882324375,1265.5176754414629,220020.57055699604,408.6506381049588,0.7675202359945292
2020-06-21 04:59:59.999,1,9,262.20001220703125,25.35587556152344,1.7955833927696228,511.5502099561692,220570.84007624557,1182.7734999642726,219388.0665762813,393.9295689162071,0.7700701930118645
2020-06-21 05:59:59.999,1,9,261.5,25.175765625,1.5645004404556275,521.9900000000001,222336.66310931247,897.9286012206073,221438.73450809187,346.44099767184656,0.6636927865894873
2020-06-21 06:59:59.999,1,9,260.0,25.32954228515625,1.3356130151035308,485.45070995616913,220829.01520440818,654.4126872876271,220174.60251712054,294.0680647171128,0.605762971782787
2020-06-21 07:59:59.999,1,9,260.0,25.358698645019533,1.4240450438941956,469.79100000000005,220543.1621704182,743.939946151943,219799.22222426624,313.00399306026526,0.666262216730983
2020-06-21 08:59:59.999,1,9,262.75408935546875,25.206805590820313,1.7233824528282164,527.2099199123383,222032.34293881492,1089.5665431204325,220942.7763956945,380.76890391948814,0.7222339518626668
2020-06-21 09:59:59.999,1,9,263.7255859375,25.37698125,1.9144089253372192,558.5292900438309,220363.916951625,1344.497027418783,219019.41992420622,419.2927323250808,0.7507085837739621
2020-06-21 10:59:59.999,1,9,270.0,25.3287609375,2.430931441305542,655.0974599561691,220836.67564621873,2167.8830369051243,218668.79260931362,531.5688431863014,0.8114347492995427
2020-06-21 11:59:59.999,1,9,278.70538330078125,25.12708952636719,2.780471567687988,759.4954599561693,222813.89039496236,2836.137893852892,219977.75250110947,611.6418863532401,0.8053265866639127
2020-06-21 12:59:59.999,1,9,282.0,25.04198309326172,2.8845161305160523,816.9143300876618,223648.28578002902,3052.364328082163,220595.92145194687,636.3124937541928,0.7789219387128526
2020-06-21 13:59:59.999,1,9,284.4666748046875,25.004315625,3.066253584411621,785.5949599561692,224017.58291231247,3449.106173520505,220568.47673879197,676.3188824085321,0.8609002308852212
2020-06-21 14:59:59.999,1,9,284.0,25.01276627197266,3.054591795556641,803.8645800876619,223934.73158630196,3422.920303465845,220511.8112828361,673.5735695678854,0.83791920461831
2020-06-21 15:59:59.999,1,9,285.5,25.038483306884768,3.0490817941955566,835.1840000000001,223682.59817563876,3410.582625442492,220272.01555019626,671.6273923848639,0.8041669768396711
2020-06-21 16:59:59.999,1,9,284.0,25.09931215209961,3.038000621232605,809.0845000000002,223086.2236611141,3385.8377460598344,219700.38591505427,667.449908894978,0.8249446243191877
2020-06-21 17:59:59.999,1,9,282.3879699707031,25.116252978515625,2.93848499606781,790.8148300876618,222920.1334272158,3167.651394645284,219752.48203257052,645.7393713013695,0.816549395298757
2020-06-21 18:59:59.999,1,9,278.7960205078125,25.16743125,2.774334654924774,728.176040043831,222418.37448862498,2823.6321569198994,219594.74233170509,609.2293036901257,0.8366511258094326
2020-06-21 19:59:59.999,1,9,275.93646240234375,25.207317187500003,2.6634672704040527,689.0267900438309,222027.3271733437,2602.466539587601,219424.86063375612,584.4309346109801,0.8481976942780451
2020-06-21 20:59:59.999,1,9,282.7833251953125,25.099835375976564,2.9417744842620848,806.474540043831,223081.09390097312,3174.747421468522,219906.3464795046,646.9148790007039,0.802151645066867
2020-06-21 21:59:59.999,1,9,284.0,25.0501546875,3.0446681774780275,819.524290043831,223568.17032609374,3400.7159765818515,220167.45434951189,670.3368419743052,0.817958479227569
2020-06-21 22:59:59.999,1,9,285.3333435058594,25.1168296875,3.0747976965682984,814.3044199123383,222914.4792915937,3468.354815296766,219446.12447629694,674.7524380605579,0.8286243099763557
2020-06-21 23:59:59.999,1,9,281.7024841308594,25.032176715087893,2.87614917807312,790.8148300876618,223744.42888453818,3034.682369464899,220709.7465150733,634.7941560320547,0.8027089678650663
2020-06-22 00:59:59.999,1,9,276.72088623046875,25.150762500000003,2.651190770768738,738.6158300876618,222581.79724724995,2578.531160676373,220003.26608657357,583.2706285877027,0.7896806497072746
2020-06-22 01:59:59.999,1,9,273.45947265625,25.087659375,2.4881346415557863,691.63675,223200.46911918747,2271.1100613312315,220929.35905785623,549.7019916085687,0.7947842441983726
2020-06-22 02:59:59.999,1,9,269.0,25.253632965087892,2.3240565013526915,660.3173300876618,221573.2408056632,1981.4530670396005,219591.7877386236,510.3437219376084,0.772876462094152
2020-06-22 03:59:59.999,1,9,265.8699035644531,25.18863228149414,2.033509556856537,584.6287900438309,222210.51660771202,1516.9905004819511,220693.52610723008,448.78239447542,0.7676364936488568
2020-06-22 04:59:59.999,1,9,264.20001220703125,25.070990625,1.8945890987960816,537.6497099561692,223363.89187781248,1316.8020495578794,222047.0898282546,420.68799580800544,0.7824574030595146
2020-06-22 05:59:59.999,1,9,261.0,25.316805853271486,1.6949459789268493,527.2099199123383,220953.88496570688,1053.906656655902,219899.978309051,372.71858400102735,0.7069642848582991
2020-06-22 06:59:59.999,1,9,260.23333740234375,25.403193603515625,1.6430617483840941,535.03975,220106.92736802832,990.371640638205,219116.5557273901,360.0220311533464,0.6728883810097219
2020-06-22 07:59:59.999,1,9,262.6666564941406,25.27025520629883,1.6147807070617677,532.429790043831,221410.27402571737,956.571702874091,220453.70232284328,355.9843853112653,0.6686034327304635
2020-06-22 08:59:59.999,1,9,263.9452209472656,25.366265625,1.9596648756088257,548.0895,220468.97443931247,1408.815245499692,219060.15919381278,429.28449961739267,0.7832379558765359
2020-06-22 09:59:59.999,1,9,274.0,25.15648540649414,2.539312740220642,655.0974599561691,222525.6890707745,2365.49921819157,220160.18985258293,559.055574982059,0.8533929821975863
2020-06-22 10:59:59.999,1,9,274.8613586425781,24.982907629394532,2.528874690444946,689.0267900438309,224227.4698983479,2346.092037175861,221881.37786117202,561.1102007541695,0.8143517913410532
2020-06-22 11:59:59.999,1,9,279.044189453125,24.951928125000002,2.74269743981781,751.6655800876619,224531.19729656246,2759.6005820657897,221771.59671449667,608.2523905331578,0.8092061239018306
2020-06-22 12:59:59.999,1,9,285.8833312988281,24.719246978759767,3.120614875442505,809.0845000000002,226812.43582966222,3572.487964596444,223239.94786506577,696.6459021007335,0.8610298455856382
2020-06-22 13:59:59.999,1,9,279.44134521484375,25.08617807006836,3.1134676509155272,764.7153300876619,223214.99204011998,3556.1423822354836,219658.8496578845,683.9007226471406,0.8943206651405076
2020-06-22 14:59:59.999,1,9,280.6033020019531,24.9370453125,3.1231890395095827,754.275540043831,224677.11047390624,3578.384214810093,221098.72625909615,690.5331185019387,0.9154918618490688
2020-06-22 15:59:59.999,1,9,281.3500061035156,25.064551483154297,3.189152954736328,782.9850000000001,223427.0221259476,3731.1363785785834,219695.88574736903,700.6437831746366,0.8948367889226952
2020-06-22 16:59:59.999,1,9,281.0,24.9953859375,2.9978077618743897,803.8645800876619,224105.13081871872,3296.8408678476685,220808.28995087105,661.940805500932,0.8234481551964224
2020-06-22 17:59:59.999,1,9,280.1867980957031,25.1632640625,2.897878986886597,743.8357500000001,222459.23017828123,3080.710700605143,219378.51947767608,635.7324017686494,0.8546677163186219
2020-06-22 18:59:59.999,1,9,281.0,25.103846759033203,2.907299872494507,793.424790043831,223041.7657398922,3100.773787822563,219940.99195206963,639.4344178585675,0.8059168630504264
2020-06-22 19:59:59.999,1,9,281.0,25.13291707763672,2.9371502814697266,772.5452099561693,222756.75626645872,3164.7744356913468,219591.98183076736,644.9746512427334,0.8348697822866915
2020-06-22 20:59:59.999,1,9,279.26666259765625,25.288875,2.9385545228988645,759.4954599561693,221227.72296149997,3167.8012945897367,218059.92166691023,640.7809690772712,0.8436929552077255
2020-06-22 21:59:59.999,1,9,279.8999938964844,25.12127825317383,2.849140678317261,769.9352500000001,222870.8649309283,2977.955559009646,219892.90937191865,626.5058329650642,0.8137123647281562
2020-06-22 22:59:59.999,1,9,284.0,25.248372821044924,3.0434802046051024,762.1054199123384,221624.8119942806,3398.0627021131945,218226.74929216743,664.1687915860322,0.8714920196505472
2020-06-22 23:59:59.999,1,9,278.6666564941406,25.060521496582034,2.7309885197937014,715.126290043831,223466.5326785002,2736.08871365894,220730.44396484125,602.8123084369483,0.8429452487336205
2020-06-23 00:59:59.999,1,9,272.48760986328125,25.168380029296877,2.49929236088562,694.2467099561692,222409.0725235693,2291.524733517101,220117.5477900522,550.1381056885529,0.7924245052933495
2020-06-23 01:59:59.999,1,9,270.9106140136719,25.2512563659668,2.4396734375198363,652.4875000000001,221596.54131617025,2183.503141553865,219413.03817461638,535.2961610801374,0.8203929747008752
2020-06-23 02:59:59.999,1,9,269.557373046875,25.269825,2.293910436213684,618.5581699123384,221414.49182849997,1930.3823590958496,219484.10946940412,503.47688929493285,0.8139523714742709
2020-06-23 03:59:59.999,1,9,263.5,25.450502343750003,1.974101553829193,582.0188300876617,219643.10585554683,1429.6489390629633,218213.45691648388,430.7755243652705,0.7401401846403982
2020-06-23 04:59:59.999,1,9,262.1499938964844,25.345378527832032,1.937887267098999,566.3591699123383,220673.75446414083,1377.6771141708502,219296.07734996997,424.971076021264,0.7503561319348666
2020-06-23 05:59:59.999,1,9,263.8688659667969,25.219776892089843,1.8163257868766784,566.3591699123383,221905.17048518627,1210.2578916308557,220694.9125935554,400.85386077616926,0.7077732330849589
2020-06-23 06:59:59.999,1,9,260.6229553222656,25.133498437500002,1.5701660415275573,506.3302900438309,222751.0565329687,904.4438013010996,221846.6127316676,348.33601773917957,0.687962037011504
2020-06-23 07:59:59.999,1,9,260.3999938964844,25.31883828735352,1.5964229495544433,542.8695800876618,220933.95869742587,934.9456179479348,219999.01307947794,351.21147335940674,0.6469536814029875
2020-06-23 08:59:59.999,1,9,264.4210510253906,25.46051103515625,2.1072155187057495,579.4089199123383,219544.97924378316,1628.9521891268737,217916.0270546563,459.19603398427375,0.7925249650173626
2020-06-23 09:59:59.999,1,9,274.0,25.29610711669922,2.559299364303589,686.4168300876618,221156.8182768845,2402.882880281597,218753.9353966029,559.8568077994341,0.8156222039717984
2020-06-23 10:59:59.999,1,9,279.0,25.23337373657227,2.8847791959777833,754.275540043831,221771.86511832234,3052.9210996238535,218718.9440186985,630.9558594713708,0.8365057939366639
2020-06-23 11:59:59.999,1,9,279.6666564941406,25.299292968750002,2.881843024420166,782.9850000000001,221125.58373735935,3046.709644468578,218078.87409289076,628.4690820780008,0.8026578824345303
2020-06-23 12:59:59.999,1,9,281.0,25.012203515625,3.1751035209091185,772.5452099561693,223940.2489283203,3698.3346355586964,220241.91429276162,699.2908775227118,0.9051779345863608
2020-06-23 13:59:59.999,1,9,281.60894775390625,25.654250372314454,3.0601556133590697,796.03475,217645.53165877695,3435.4010868907376,214210.1305718862,655.5163335079368,0.8234770322626452
2020-06-23 14:59:59.999,1,9,282.8833312988281,24.8679890625,3.2491626322631837,793.424790043831,225354.14761678124,3872.87362108478,221481.27399569645,719.6286792128606,0.9069904145207087
2020-06-23 15:59:59.999,1,9,282.3999938964844,25.00080188598633,3.1934753174880983,780.375040043831,224052.03210152595,3741.257093437763,220310.77500808818,703.5570221650033,0.9015626923760747
2020-06-23 16:59:59.999,1,9,282.8196716308594,24.928443511962893,3.0101674931488036,772.5452099561693,224761.4437306241,3324.082152813884,221437.36157781022,666.5635475901622,0.8628149382066326
2020-06-23 17:59:59.999,1,9,283.0,24.951928125000002,3.027911876930237,790.8148300876618,224531.19729656246,3363.387366806659,221167.8099297558,669.6766384809567,0.846818513009832
2020-06-23 18:59:59.999,1,9,282.96722412109375,25.1841,2.975489649105835,772.5452099561693,222254.95172999997,3247.9348803934454,219007.01684960653,651.6531117175514,0.843514532637544
2020-06-23 19:59:59.999,1,9,281.7734680175781,25.143374578857422,2.965790321910095,798.6447099561692,222654.22946044078,3226.7945362087157,219427.43492423207,650.7757628598447,0.814850151446643
2020-06-23 20:59:59.999,1,9,283.0,24.94455183105469,2.976360071548462,809.0845000000002,224603.51551508348,3249.8354004750977,221353.68011460837,658.8282551834311,0.8142885634114001
2020-06-23 21:59:59.999,1,9,277.7520751953125,25.03479515991211,3.151054925427246,788.2049199123384,223718.75728489927,3642.5235836576435,220076.23370124164,693.4723001737751,0.8798121943350733
2020-06-23 22:59:59.999,1,9,281.672119140625,25.088273291015625,2.969274351525879,801.2546699123383,223194.45020062206,3234.3802721244588,219960.0699284976,653.1217939985268,0.8151238532812319
2020-06-23 23:59:59.999,1,9,280.0333251953125,25.0424900390625,2.848123514149475,746.4457099561691,223643.31561242577,2975.82963450837,220667.4859779174,628.4882556219561,0.8419745029532832
2020-06-24 00:59:59.999,1,9,276.0,25.117666845703127,2.637847970214844,702.0765400438308,222906.27167536813,2552.642226692696,220353.62944867543,581.2593741706623,0.8279145378285595
2020-06-24 01:59:59.999,1,9,272.0,25.1846953125,2.4670758669410704,655.0974599561691,222249.11520290622,2232.8288535740594,220016.28634933216,542.7968703864334,0.8285742253110713
2020-06-24 02:59:59.999,1,9,270.0,25.351957196044925,2.324437394737244,623.778040043831,220609.2562799681,1982.1026073678436,218627.15367260025,508.185131501558,0.8146890382127742
2020-06-24 03:59:59.999,1,9,266.0,25.26011396484375,2.1359204062866213,618.5581699123384,221509.70017671678,1673.6342524992592,219836.06592421752,469.55233924530717,0.7591078124662904
2020-06-24 04:59:59.999,1,9,264.0,25.337690625,1.9740022775367736,579.4089199123383,220749.12773981248,1429.5051504345959,219319.6225893779,432.9374344999376,0.7472053322296779
2020-06-24 05:59:59.999,1,9,263.0769348144531,25.528190625,1.6321699357566835,511.5502099561692,218881.43906981248,977.2848662975902,217904.1542035149,355.65660936746536,0.6952525919165174
2020-06-24 06:59:59.999,1,9,263.6538391113281,25.14688366699219,1.8556328476661683,582.0188300876617,222619.8258690952,1263.207015226495,221356.61885386868,410.756612993559,0.7057445425463162
2020-06-24 07:59:59.999,1,9,275.0,23.349007360839845,2.0774401519111634,642.0477099561692,240246.45687729563,1583.2426045647462,238663.21427273087,495.80854411434854,0.7722300639436841
2020-06-24 08:59:59.999,1,9,272.0,23.89392991333008,2.0732782356925963,639.43775,234903.95988352402,1576.9052642699505,233327.05461925408,483.75190414035717,0.7565269709840514
2020-06-24 09:59:59.999,1,9,272.0,24.60170531616211,2.3234437961540224,660.3173300876618,227964.8307456024,1980.4084396296123,225984.42230597278,525.0621040342631,0.7951663239923711
2020-06-24 10:59:59.999,1,9,286.3541564941406,24.442456896972658,3.0620264867889406,819.524290043831,229526.12454211447,3439.602942032066,226086.5216000824,692.2829174454323,0.8447375213349767
2020-06-24 11:59:59.999,1,9,284.9771728515625,24.750117187500003,3.045933699508667,788.2049199123384,226509.77998134372,3403.5435920420095,223106.23638930172,679.566803988721,0.8621702133809317
2020-06-24 12:59:59.999,1,9,330.5294189453125,23.6952234375,5.096280281575012,1438.0824101753235,236852.10599146874,9527.896605182252,227324.20938628647,1158.507885819961,0.8055921396595914
2020-06-24 13:59:59.999,1,9,286.0,24.64695371704102,3.4732285557266236,853.4536699123383,227521.20908860947,4425.447078250949,223095.7620103585,774.862571275968,0.907914042194648
2020-06-24 14:59:59.999,1,9,285.0,24.82513353881836,3.037355826727295,793.424790043831,225774.30917072936,3384.4006575497165,222389.90851317966,675.4772844278564,0.8513438109118586
2020-06-24 15:59:59.999,1,9,286.5454406738281,24.7858359375,3.4088433675338745,848.2337500000001,226159.58835571873,4262.893848785193,221896.69450693353,756.4110753476507,0.8917483834469574
2020-06-24 16:59:59.999,1,9,281.0,24.841695318603517,2.9313588301483153,785.5949599561692,225611.93516306652,3152.3061823185626,222459.62898074795,652.1089977642337,0.8300829702377633
2020-06-24 17:59:59.999,1,9,285.0,24.834728302001956,3.0786193324310305,827.3541699123384,225680.24076921053,3476.981741409827,222203.2590278007,684.0792489721672,0.8268275834575756
2020-06-24 18:59:59.999,1,9,263.1666564941406,25.168582342529298,1.9001651172203065,574.1890000000001,222407.0890163148,1324.5644899429728,221082.52452637182,420.09330113201463,0.7316289603806666
2020-06-24 19:59:59.999,1,9,278.8360595703125,25.29125625,2.884509779507446,775.1551699123384,221204.376853125,3052.3508869572743,218152.0259661677,629.2616523187731,0.811787983546489
2020-06-24 20:59:59.999,1,9,285.6022033691406,24.899454583740237,3.0926490447052,822.1342500000001,225045.65524136898,3508.74416429018,221536.9110770788,685.1359164094687,0.8333625760141591
2020-06-24 21:59:59.999,1,9,275.77471923828125,25.394156945800784,2.768068047880554,717.7362500000002,220195.52402539668,2810.890644967461,217384.6333804292,601.7354577605946,0.8383796384265034
2020-06-24 22:59:59.999,1,9,281.8166809082031,24.9225345703125,2.9530501986465456,793.424790043831,224819.3758218164,3199.131445942285,221620.2443758741,654.4557066782711,0.8248490781868779
2020-06-24 23:59:59.999,1,9,277.1570129394531,25.248882092285157,2.831526991607666,730.7860000000001,221619.8190277434,2941.2493041269645,218678.5697236164,619.1942726585788,0.8472990350917762
2020-06-25 00:59:59.999,1,9,282.33978271484375,24.978717187500003,3.0323241565933228,801.2546699123383,224268.5535773437,3373.1967792803293,220895.35679806338,669.8263264980686,0.8359718222564011
2020-06-25 01:59:59.999,1,9,272.4462890625,25.051940625,2.5246623004211424,683.8069199123383,223550.66074481249,2338.2826950397953,221212.3780497727,558.4865512487705,0.8167313535235451
2020-06-25 02:59:59.999,1,9,275.0,25.190453100585938,2.658791925279236,696.8566699123384,222192.66504242137,2593.3380248343983,219599.32701758697,583.8689174711145,0.8378608438153613
2020-06-25 03:59:59.999,1,9,265.99169921875,25.182137329101565,2.175599669606781,613.33825,222274.19403026218,1736.3944698248476,220537.79956043733,479.801963859494,0.7822795396496044
2020-06-25 04:59:59.999,1,9,262.5954284667969,25.315768707275392,1.9052210214660645,568.9690800876618,220964.053290253,1331.6225930394894,219632.4306972135,418.44832396001976,0.7354500246226893
2020-06-25 05:59:59.999,1,9,261.2786865234375,25.322728747558596,1.8512277546707154,550.6994599561691,220895.81608091085,1257.216671246152,219638.5994096647,406.6010712241743,0.7383356999415547
2020-06-25 06:59:59.998,1,9,263.1666564941406,25.529232421875,1.6180681896743774,506.3302900438309,218871.22514739842,960.4705777361111,217910.7545696623,352.59446015711103,0.6963724412509241
2020-06-25 07:59:59.998,1,9,259.6166687011719,25.016221875000003,1.938252951489258,579.4089199123383,223900.85237043747,1378.197105769682,222522.6552646678,431.305193339969,0.7443882524370238
2020-06-25 08:59:59.998,1,9,263.17803955078125,25.201268719482425,1.967214386391449,574.1890000000001,222086.62720057357,1419.6909345928352,220666.93626598074,434.0991716233623,0.7560213999630125
2020-06-25 09:59:59.998,1,9,268.2916564941406,25.124489685058595,2.363515484953308,660.3173300876618,222839.3796031296,2049.308444413041,220790.07115871657,521.8407521075694,0.7902878333335448
2020-06-25 10:59:59.998,1,9,275.0,25.052477801513675,2.6215415884872435,704.6865000000001,223545.39419106772,2521.1804408683824,221024.21375019933,579.4241684088416,0.8222438891746068
2020-06-25 11:59:59.998,1,9,277.9166564941406,25.18523016357422,2.7991767922187805,715.126290043831,222243.87144809542,2874.4256734293735,219369.44577466606,614.0538615343414,0.8586649240607632
2020-06-25 12:59:59.998,1,9,277.0,25.2049359375,2.7873376765182494,746.4457099561691,222050.67328171874,2850.162331509778,219200.51095020896,610.9858428835685,0.8185268328750194
2020-06-25 13:59:59.998,1,9,282.71966552734375,24.948233001708985,2.973355041687012,801.2546699123383,224567.42480262485,3243.276434336874,221324.14836828798,658.0752723979333,0.8213060055798869
2020-06-25 14:59:59.998,1,9,280.0190124511719,25.207317187500003,2.873505152911377,775.1551699123384,222027.3271733437,3029.105406697313,218998.2217666464,629.2925187248869,0.8118278031946211
2020-06-25 15:59:59.998,1,9,277.5666809082031,25.146648797607423,2.825363839151001,743.8357500000001,222622.12856142514,2928.459286761088,219693.66927466405,620.7145488590352,0.8344779729382933
2020-06-25 16:59:59.998,1,9,277.9228515625,25.171065911865234,2.8504957829956057,769.9352500000001,222382.73975484556,2980.7889755597125,219401.95077928586,625.4043354773638,0.8122817282068379
2020-06-25 17:59:59.998,1,9,282.0,25.1168296875,3.03000670697937,822.1342500000001,222914.4792915937,3368.042827378771,219546.43646421493,665.2271749799914,0.8091466509028075
2020-06-25 18:59:59.998,1,9,279.0743713378906,25.051940625,2.897851577270508,759.4954599561693,223550.66074481249,3080.6524230175537,220470.00832179494,638.8893613561555,0.8412023442418287
2020-06-25 19:59:59.998,1,9,282.0,25.03189301147461,2.9969854733917236,756.8855,223747.2103544813,3295.0324914023777,220452.17786307892,660.6919746332161,0.8729087485930384
2020-06-25 20:59:59.998,1,9,281.0,25.165991802978517,2.983921114425659,793.424790043831,222432.4870287462,3266.3679135660213,219166.11911518016,653.9744103945152,0.8242424721294477
2020-06-25 21:59:59.998,1,9,276.0,25.116466918945314,2.707883717617035,728.176040043831,222918.03592529148,2689.9886487218623,220228.04727656962,596.3519433828175,0.8189667203921203
2020-06-25 22:59:59.998,1,9,280.1333312988281,25.0692046875,2.9786106684402465,798.6447099561692,223381.40145909373,3254.752033254295,220126.64942583942,655.6715863878113,0.8209803160454109
2020-06-25 23:59:59.998,1,9,274.5769348144531,25.077578594970703,2.575114712786865,681.1969599561692,223299.30249790393,2432.672165450654,220866.6303324533,568.7569093327581,0.8349375331465868
2020-06-26 00:59:59.998,1,9,275.8333435058594,25.09599375,2.6202568462989806,707.2964599561693,223118.75773987497,2518.7099302314064,220600.04780964355,578.028785567101,0.8172369272184976
2020-06-26 01:59:59.998,1,9,266.3038635253906,25.132186889648438,2.144918949822235,605.5084199123382,222763.91513172217,1687.7658603862735,221076.1492713359,474.1904219258175,0.7831277094288265
2020-06-26 02:59:59.998,1,9,262.2033996582031,25.297576794433596,1.9273740080108643,537.6497099561692,221142.4093506218,1362.7695513349368,219779.63979928687,423.59756523913563,0.7878690481831908
2020-06-26 03:59:59.998,1,9,263.0,25.302274182128908,1.875447158857727,566.3591699123383,221096.35550402268,1290.3279070798126,219806.02759694288,412.2345899564897,0.7278677769449655
2020-06-26 04:59:59.998,1,9,263.6666564941406,25.258621032714846,1.662704916606903,587.2387500000001,221524.33709231907,1014.1934177868251,220510.14367453224,366.6433000493393,0.6243513392965625
2020-06-26 05:59:59.998,1,9,259.0,25.339867236328125,1.5653028402534486,508.9402500000001,220727.78793762595,898.849895294556,219828.9380423314,344.0988610875607,0.6761085630141468
2020-06-26 06:59:59.998,1,9,259.8594970703125,25.12191774902344,1.9118330899520874,508.9402500000001,222864.59522408934,1340.8814225138497,221523.71380157548,423.51636625492796,0.8321534134015297
2020-06-26 07:59:59.998,1,9,262.54998779296875,25.387292248535157,1.9642472954498291,579.4089199123383,220262.8264784465,1415.4116090060013,218847.41486944052,429.87044277348525,0.7419120210274335
2020-06-26 08:59:59.998,1,9,265.43212890625,25.359033508300783,2.180154846963501,589.8487099561692,220539.87912392794,1743.6732585254656,218796.20586540247,477.0096087146812,0.8086982317044096
2020-07-15 14:59:59.998,1,9,297.0497131347656,22.8855984375,3.0579715349258425,931.7521699123383,244789.78283896873,3430.4990434630904,241359.28379550565,738.0698195367444,0.7921310444666675
2020-07-15 15:59:59.998,1,9,299.0,23.26018487548828,3.258666415246582,973.5113300876618,241117.2849588303,3895.5630242654897,237221.72193456482,773.0264582351298,0.794060052866073
2020-07-15 16:59:59.998,1,9,298.3708190917969,23.3880421875,3.3000990583374024,947.4118300876618,239863.75397184372,3995.2538438191027,235868.5001280246,778.3894151639495,0.8215956255179196
2020-07-15 17:59:59.998,1,9,293.1092529296875,23.76422852783203,3.081671159197998,916.0924101753236,236175.57042514085,3483.878602762292,232691.69182237855,717.0792756740126,0.7827586690045566
2020-07-15 18:59:59.998,1,9,290.1428527832031,23.9452546875,2.9712358103942873,874.3332500000001,234400.76461209374,3238.6548513839016,231162.10976070983,686.8371385273159,0.7855553229015547
2020-07-15 19:59:59.998,1,9,292.99169921875,23.841075,3.084764100389099,882.1630800876618,235422.1568535,3490.8753512780618,231931.28150222194,715.4532909352926,0.8110215753579224
2020-07-15 20:59:59.998,1,9,293.0,23.886121087646487,3.473246271697998,889.9929101753237,234980.51870376157,4425.492224311712,230555.02647944985,800.7743861409824,0.8997536688053327
2020-07-15 21:59:59.998,1,9,295.34716796875,23.806439904785158,3.2637926819824217,921.3123300876618,235761.72417589964,3907.8290251046187,231853.89515079503,756.7230462822846,0.8213534341934654
2020-07-15 22:59:59.998,1,9,294.3716125488281,23.749992187500002,3.5684953561340333,934.3620800876619,236315.14549884372,4671.546729651395,231643.59876919232,826.619106486038,0.8846881996843072
2020-07-15 23:59:59.998,1,9,288.775634765625,24.1956580078125,3.3331319911514283,871.7233398246767,231945.77540328514,4075.6365613778175,227870.13884190732,759.5212496020789,0.8712870413161541
2020-07-16 00:59:59.998,1,9,288.1295471191406,24.267121087646487,3.346285264237976,848.2337500000001,231245.14136376156,4107.8667492293425,227137.27461453222,760.0661150017836,0.8960573839484499
2020-07-16 01:59:59.998,1,9,288.3883361816406,24.247733898925784,3.3515355427734375,858.6735898246766,231435.21607618575,4120.767241827674,227314.44883435807,761.852454654305,0.8872433759257223
2020-07-16 02:59:59.998,1,9,286.7079772949219,24.266197888183594,2.9208960448654175,845.6238398246766,231254.19254054368,3129.8435333379052,228124.34900720578,666.3275087526455,0.7879715274947728
2020-07-16 03:59:59.998,1,9,284.0,24.19397438964844,2.8205541200546267,782.9850000000001,231962.28183147215,2918.4973288707415,229043.7845026014,646.0303900517165,0.8250865470624806
2020-07-16 04:59:59.998,1,9,277.0,24.210166424560548,2.4801654628097536,725.5660800876618,231803.53285430893,2256.585206027618,229546.94764828132,569.3144116506659,0.784648603724532
2020-07-16 05:59:59.998,1,9,275.1745300292969,24.089599365234378,2.2575738090019226,668.1472099561693,232985.58918333103,1869.7103910267722,231115.87879230425,521.761154805969,0.7809074812124064
2020-07-16 06:59:59.998,1,9,275.42236328125,24.026428802490237,2.227896548577118,694.2467099561692,233604.92222435336,1820.8763994068709,231784.0458249465,516.3908757086388,0.7438146530665457
2020-07-16 07:59:59.998,1,9,275.67022705078125,24.126387817382813,2.2433679398048403,665.5372500000001,232624.91004808445,1846.2539764190763,230778.65607166538,517.7214382224217,0.7779000172002719
2020-07-16 08:59:59.998,1,9,275.9180603027344,24.230762841796878,2.3796039268066407,691.63675,231601.60269622554,2077.3026707328568,229524.30002549267,546.1769256382079,0.7896875428296831
2020-07-16 09:59:59.998,1,9,279.8988342285156,24.223265625,2.7288492326843263,775.1551699123384,231675.1064593125,2731.8038280032524,228943.30263130923,624.7517557136637,0.8059699270074098
2020-07-16 10:59:59.998,1,9,292.3333435058594,23.761617059326174,3.4976314706359863,905.6526699123383,236201.17362797787,4487.851949781319,231713.32167819655,810.44780606726,0.8948770682095007
2020-07-16 11:59:59.998,1,9,295.0,23.833473138427735,3.3520673561782837,950.0218398246766,235496.68656861508,4122.075091975016,231374.61147664007,775.5832821792784,0.8163846868219469
2020-07-16 12:59:59.998,1,9,295.523193359375,23.96251875,3.668547808657837,955.2416601753237,234231.505326375,4937.178078307596,229294.3272480674,841.1772017635706,0.880590992659577
2020-07-16 13:59:59.998,1,9,290.2040710449219,23.87032670288086,3.295810456210327,879.5531699123384,235135.36906321763,3984.8766274640184,231150.4924357536,761.8282099279229,0.866153674375196
2020-07-16 14:59:59.998,1,9,294.3269348144531,23.90078298339844,3.5611733117385866,939.5820000000001,234836.77142514402,4652.395699895072,230184.37572524894,819.7264556119638,0.8724373770591217
2020-07-16 15:59:59.998,1,9,295.0,23.863101562500002,3.6095776909606934,947.4118300876618,235206.2053510312,4779.7283338074385,230426.47701722378,831.742270848038,0.8779099483812428
2020-07-17 08:59:59.998,1,9,296.611572265625,23.87944940185547,3.3456909435379028,965.6815000000001,235045.92884529268,4106.407714361401,230939.52113093127,772.6522643527369,0.8001108692179946
2020-07-17 09:59:59.998,1,9,306.1333312988281,23.78369478149414,4.057054046946717,1064.859580087662,235984.720548962,6038.26282153924,229946.45772742276,932.9052069041026,0.8760828416712967
2020-07-17 10:59:59.998,1,9,302.9071350097656,23.77389305419922,3.9391846754379274,1038.760080087662,236080.81805560325,5692.50091467003,230388.3171409332,907.5421282814973,0.8736782878727001
2020-07-17 11:59:59.998,1,9,302.5352783203125,23.8011890625,3.889612044895935,1023.1004199123385,235813.20416878123,5550.127989786976,230263.07617899426,895.6340346006064,0.8754116577113186
2020-07-17 12:59:59.998,1,9,299.0564880371094,23.79106875,3.76089448216095,981.3411601753236,235912.42512937498,5188.869199395961,230723.55592997902,867.7269484016114,0.8842255717130888
2020-07-17 13:59:59.998,1,9,297.6593322753906,23.837284533691406,3.7353149593414305,963.0715898246766,235459.3191158547,5118.525601718543,230340.79351413617,860.3954117599284,0.8933867646501337
2020-07-17 14:59:59.998,1,9,297.8132019042969,23.76784226074219,3.6776688598068237,952.63175,236140.14088176706,4961.759050189722,231178.38183157734,850.1975359225236,0.8924723912703136
2020-07-17 15:59:59.998,1,9,297.2487487792969,23.785631872558596,3.6826025907028197,950.0218398246766,235965.72903697335,4975.080752206474,230990.64828476688,850.6467598016063,0.8953970573545871
2020-07-17 16:59:59.998,1,9,294.8594970703125,23.92600935058594,3.536308778782654,923.9223398246766,234589.44858954634,4587.655350784208,230001.79323876213,813.3573605659874,0.8803308736103621
2020-07-17 17:59:59.998,1,9,296.0,23.878619219970705,3.653019592616272,944.8019199123383,235054.0680647164,4895.470396164572,230158.59766855184,840.7738666923057,0.8898943249081408
2020-07-17 18:59:59.998,1,9,297.3333435058594,23.89078359375,3.7436889313201904,960.4615800876619,234934.80684117184,5141.501139632339,229793.3057015395,860.2746550463303,0.8956887738995375
2020-07-17 19:59:59.998,1,9,293.2386779785156,23.86427823486328,3.4310063819869994,889.9929101753237,235194.66909044748,4318.505503420592,230876.16358702688,792.1375907157637,0.8900493269769048
2020-07-17 20:59:59.998,1,9,297.0,23.89389968261719,3.6984440117477417,942.1919101753235,234904.2562696655,5017.97534112666,229886.28092853882,850.2215390831135,0.9023867960455146
2020-07-17 21:59:59.998,1,9,297.5333251953125,23.760554333496096,3.352361508155823,978.7312500000002,236211.59274079758,4122.798567735883,232088.7941730617,778.0455400600715,0.7949532009528371
2020-07-17 22:59:59.998,1,9,299.0,23.824350439453127,3.8202841006896975,955.2416601753237,235586.12678654,5354.041678935003,230232.085107605,879.5519742052207,0.9207638348224774
2020-07-17 23:59:59.998,1,9,294.1000061035156,23.882151562500002,3.2606816905563356,903.0426601753236,235019.4364840312,3900.3828238612914,231119.0536601699,753.6056666084232,0.8345183454147255
2020-07-18 00:59:59.998,1,9,294.861083984375,23.89787385864258,3.5612752621398927,905.6526699123383,234865.29289152793,4652.662084233331,230212.6308072946,819.8505471261625,0.9052593498184233
2020-07-18 01:59:59.998,1,9,291.84210205078125,23.972850677490236,3.1821591572067263,897.8228398246766,234130.20966279088,3714.7895931742796,230415.4200696166,733.2185389361649,0.8166628274675491
2020-07-18 02:59:59.998,1,9,287.2832336425781,24.04218365478516,2.9131264214950563,809.0845000000002,233450.45944677462,3113.2148259995747,230337.24462077505,671.0015131591498,0.8293342823390507
2020-07-18 03:59:59.998,1,9,287.5035705566406,24.1667109375,2.941106291304016,803.8645800876619,232229.57653321873,3173.3053646680373,229056.27116855068,673.678840196463,0.8380501602931653
2020-07-18 04:59:59.998,1,9,280.0,24.034551562500003,2.584084008256531,790.8148300876618,233525.2855480312,2449.6479952696895,231075.63755276153,597.1188596977734,0.7550678578341566
2020-07-18 05:59:59.998,1,9,277.4134216308594,24.10321248779297,2.3317841746398926,670.7571699123383,232852.12422392942,1994.6519533613107,230857.4722705681,538.3098004378786,0.802540508822635
2020-07-18 06:59:59.998,1,9,275.67083740234375,24.066886798095705,2.1494146282562254,639.43775,233208.26637131796,1694.8482765436806,231513.41809477427,497.61832749050734,0.7782123083763937
2020-07-18 07:59:59.998,1,9,275.7384338378906,24.080648748779296,2.1511233838348387,660.3173300876618,233073.34228014294,1697.544110639312,231375.79816950363,497.7178898958693,0.7537556069137148
2020-07-18 08:59:59.998,1,9,278.5157165527344,24.14920037841797,2.410769328826904,689.0267900438309,232401.25250593724,2132.071380893541,230269.1811250437,555.1258792303423,0.8056666115914436
2020-07-18 09:59:59.998,1,9,281.0,24.123850762939455,2.6884426117469786,759.4954599561693,232649.78368503475,2651.502044340919,229998.28164069384,618.3371809914241,0.8141420371717674
2020-07-18 10:59:59.998,1,9,288.0,24.161108953857422,2.943984635256958,832.5740400438309,232284.49916512828,3179.5195799171915,229104.97958521108,674.4815397597205,0.8101159864703593
2020-07-18 11:59:59.998,1,9,291.31744384765625,23.723949591064454,3.0230974781433106,853.4536699123383,236570.47076026135,3352.7002560327683,233217.77050422857,705.0400538695387,0.8261023166517711
2020-07-18 12:59:59.998,1,9,295.0,23.91818889770508,3.3304829520355224,947.4118300876618,234666.1214044537,4069.16083201458,230596.96057243913,767.9992459777161,0.8106287272206163
2020-07-18 13:59:59.998,1,9,295.48504638671875,23.855720617675782,3.6056243552352907,931.7521699123383,235278.56916742015,4769.264216014495,230509.30495140565,831.129964041147,0.8920075432926997
2020-07-18 14:59:59.998,1,9,298.8757629394531,23.938706250000003,3.75124295466156,955.2416601753237,234464.96641012497,5162.271136851198,229302.69527327377,860.1701201287748,0.9004738339939031
2020-07-18 15:59:59.998,1,9,300.781494140625,23.935134375,3.835643513607788,997.0009199123384,234499.9855726875,5397.179962431475,229102.805610256,878.7566902883244,0.881400079716666
2020-07-18 16:59:59.998,1,9,298.0,23.87051273803711,3.7407711442611693,981.3411601753236,235133.54514850082,5133.489811955806,230000.05533654502,860.3775701814197,0.8767364552687337
2020-07-18 17:59:59.998,1,9,296.16021728515625,23.895229833984377,3.6390370115112303,939.5820000000001,234891.2152794404,4858.065555947037,230033.14972349335,837.0991457182967,0.8909271843418632
2020-07-18 18:59:59.998,1,9,293.80499267578125,23.937329589843753,3.224708575021362,897.8228398246766,234478.46337902927,3814.796456501756,230663.6669225275,743.8231046709458,0.8284742509070016
2020-07-18 19:59:59.998,1,9,293.73443603515625,23.93256708984375,3.4733368571365357,889.9929101753237,234525.15559577927,4425.723069089335,230099.43252668992,799.2128398011536,0.8979991083790915
2020-07-18 20:59:59.998,1,9,294.0971984863281,23.929037072753907,3.2195107758728025,910.8725898246765,234559.7643775305,3802.5084839113424,230757.25589361915,742.9254719603446,0.8156195281969587
2020-07-18 21:59:59.998,1,9,293.6813049316406,23.931562500000002,3.485430848840332,892.6029199123384,234535.00473524997,4456.59703578328,230078.40769946668,801.9223798477841,0.8984088691156646
2020-07-18 22:59:59.998,1,9,295.834716796875,23.787496875000002,3.395549369467163,929.1421601753235,235947.44429193746,4229.709338786932,231717.73495315053,786.8090088145295,0.8468122990631094
2020-07-18 23:59:59.998,1,9,296.1329040527344,23.832791784667968,3.5811472338043213,939.5820000000001,235503.36665626537,4704.730806597237,230798.63584966812,826.5238963388499,0.8796719140414033
2020-07-19 00:59:59.998,1,9,295.22406005859375,23.90928944091797,3.345990777996826,931.7521699123383,234753.37292471848,4107.14376423973,230646.22916047875,771.7401557507045,0.8282676238074249
2020-07-19 01:59:59.998,1,9,296.04998779296875,23.825001562500002,3.575151881680298,931.7521699123383,235579.74308503122,4688.99120968939,230890.75187534184,825.4695060297072,0.8859324750565051
2020-07-19 02:59:59.998,1,9,290.20001220703125,24.00673465576172,3.0433551900146485,866.5034199123382,233798.0063960603,3397.783548865106,230400.22284719517,701.189713982543,0.8092174801265994
2020-07-19 03:59:59.998,1,9,281.69293212890625,24.092892187500002,2.6913909839263916,751.6655800876619,232953.30589284372,2657.3209534400735,230295.98493940366,619.8165375003591,0.8245908205988014
2020-07-19 04:59:59.998,1,9,276.885986328125,24.130396875000002,2.311509081060791,696.8566699123384,232585.60468593746,1960.115367236353,230625.48931870112,533.0929128842661,0.76499649913852
2020-07-19 05:59:59.998,1,9,275.0408935546875,24.10281018676758,2.1608504549102783,639.43775,232856.06843950448,1712.9309220958337,231143.13751740864,499.4657538538815,0.781101450225423
2020-07-19 06:59:59.998,1,9,275.2799072265625,23.941464221191406,2.1036465861328124,649.877540043831,234437.92687444846,1623.4390393878768,232814.48783506057,489.75940253648434,0.7536179854799299
2020-07-19 07:59:59.998,1,9,275.5189208984375,23.909408038330078,2.0571167572402955,636.827790043831,234752.21017908654,1552.416712691984,233199.79346639456,479.7192029246963,0.753295020136729
2020-07-19 08:59:59.998,1,9,275.7579345703125,24.044683502197266,2.135857898991394,665.5372500000001,233425.95059276768,1673.5362967708934,231752.41429599677,494.99022468443076,0.7437453345916111
2020-07-19 09:59:59.998,1,9,275.9969482421875,24.141112500000002,2.3182583647590636,675.9770400438309,232480.54719824996,1971.578604622389,230508.96859362756,534.3793445941614,0.7905288389077708
2020-07-19 10:59:59.998,1,9,285.2087097167969,24.14487041015625,2.823810516151428,788.2049199123384,232443.70412097068,2925.240166679364,229518.4639542913,648.1166521650503,0.8222692294754158
2020-07-19 11:59:59.998,1,9,292.83380126953125,24.122364807128907,3.252217467402649,903.0426601753236,232664.35220383518,3880.1595303890886,228784.1926734461,744.0559476781945,0.8239432980206469
2020-07-19 12:59:59.998,1,9,292.8603210449219,24.144856457519534,3.509747858001709,897.8228398246766,232443.84091457442,4518.99916349524,227924.8417510792,799.9587251212287,0.8909984126461313
2020-07-19 13:59:59.998,1,9,295.0,23.896694860839844,3.5859031364593505,947.4118300876618,234876.85195104565,4717.23523485313,230159.6167161925,825.3300914688767,0.8711418469331451
2020-07-19 14:59:59.998,1,9,299.4496765136719,23.725584375,3.7788885608596803,976.1213398246767,236554.44310968748,5238.640488623643,231315.80262106383,874.1166404708138,0.8954999801846518
2020-07-19 15:59:59.998,1,9,299.0,23.729156250000003,3.753699123674011,968.2914101753236,236519.42394712497,5169.033461524714,231350.39048560025,868.419758027438,0.896857855911577
2020-07-19 16:59:59.998,1,9,299.25,23.725584375,3.7402888018707277,955.2416601753237,236554.44310968748,5132.166052754756,231422.2770569327,865.5861513794705,0.9061436361774695
2020-07-19 17:59:59.998,1,9,295.7991027832031,23.87048250732422,3.6229355333770754,952.63175,235133.84153464233,4815.170150723057,230318.67138391928,834.429698556999,0.875920520764712
2020-07-19 18:59:59.998,1,9,294.71429443359375,23.900834143066408,3.2637388655410766,936.9720898246767,234836.2698485969,3907.700154347097,230928.5696942498,753.6905480749343,0.8043895397310741
2020-07-19 19:59:59.998,1,9,296.70001220703125,23.80883975830078,3.305125714517212,950.0218398246766,235738.19567605297,4007.4341220094675,231730.7615540435,765.8992988569257,0.8061912545066016
2020-07-19 20:59:59.998,1,9,296.0,23.978950305175783,3.655447349221802,942.1919101753235,234070.4080590139,4901.979509851832,229168.42854916205,837.7131246653603,0.8891109291200326
2020-07-19 21:59:59.998,1,9,298.6187744140625,23.540888671875003,3.6277683166625976,965.6815000000001,238365.2256405234,4828.025027362797,233537.2006131606,847.2188571465009,0.8773274181461495
2020-07-19 22:59:59.998,1,9,294.8294677734375,23.836428771972656,3.545374342172241,913.4825000000002,235467.709123552,4611.207021159606,230856.50210239238,818.472719277454,0.895991679399938
2020-07-19 23:59:59.998,1,9,299.0,23.80109837036133,3.781124450152588,957.8516699123384,235814.09332720566,5244.841510518673,230569.25181668697,871.8110354974641,0.9101733210709455
2020-07-20 00:59:59.998,1,9,293.0,23.935134375,3.4642000955978394,892.6029199123384,234499.9855726875,4402.469585397656,230097.51598728984,797.1038368799948,0.8930105639339355
2020-07-20 01:59:59.998,1,9,293.7679443359375,23.889016259765626,3.4474264133422854,884.7730898246766,234952.13403098143,4359.939221445699,230592.19480953572,794.9496230969633,0.8984785277030606
2020-07-20 02:59:59.998,1,9,288.2669677734375,24.032223797607422,2.9012704254821777,827.3541699123384,233548.10728092515,3087.9257395919735,230460.18154133318,668.6273089571237,0.8081512528400836
2020-07-20 03:59:59.998,1,9,282.4666748046875,23.935113446044923,2.6418215288887024,751.6655800876619,234500.19076309312,2560.33843462826,231939.85232846485,612.7436952886048,0.8151812608170039
2020-07-20 04:59:59.998,1,9,277.5164794921875,24.1476609375,2.3537456281356812,678.5870000000001,232416.34540021874,2032.4013670128443,230383.9440332059,542.2652010608139,0.7991093272650578
2020-07-20 05:59:59.998,1,9,275.0,24.0500296875,2.1896842011131286,655.0974599561691,233373.53584359374,1758.9495991729643,231614.58624442076,507.1628002467623,0.7741791584426159
2020-07-20 06:59:59.998,1,9,275.0960693359375,24.08910869750977,2.179577907971191,681.1969599561692,232990.39975839655,1742.750516744026,231247.6492416525,504.02226755737684,0.7399068069678519
2020-07-20 07:59:59.998,1,9,275.92535400390625,24.104003137207034,2.132888802468109,642.0477099561692,232844.37258638302,1668.8867017504886,231175.48588463254,493.07160524845716,0.7679672360829972
