time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-07-20 08:59:59.998,1,9,277.0,24.0893203125,2.280891537098694,683.8069199123383,232988.32505540623,1908.5330863012894,231079.79196910493,527.0679418968582,0.7707847442731736
2020-07-20 09:59:59.998,1,9,285.05316162109375,24.2333859375,2.762523617367554,743.8357500000001,231575.88549871874,2799.6415141990938,228776.24398451965,631.9997770998773,0.8496496398564835
2020-07-20 10:59:59.998,1,9,286.8913269042969,24.043034765625002,2.786311320101166,827.3541699123384,233442.11503694527,2848.0637383984886,230594.05129854678,642.5068154811299,0.7765801380431867
2020-07-20 11:59:59.998,1,9,296.73333740234375,23.979520037841798,3.5629910372543336,916.0924101753236,234064.8223201937,4657.146345777371,229407.6759744163,817.3774933741917,0.8922434945375874
2020-07-20 12:59:59.998,1,9,295.133056640625,23.845837500000002,3.2816386819015504,939.5820000000001,235375.46463674997,3950.6808760359977,231424.78376071397,759.4525223398607,0.8082876452931842
2020-07-20 13:59:59.998,1,9,296.0994567871094,23.796426562500002,3.2434457217269896,913.4825000000002,235859.8963855312,3859.2569474670013,232000.63943806422,752.4814814233152,0.8237502978144793
2020-07-20 14:59:59.998,1,9,295.84832763671875,23.773397735595704,3.596327815690613,944.8019199123383,236085.67422853672,4744.70231485031,231340.9719136864,831.9779722020912,0.8805845486419891
2020-07-20 15:59:59.998,1,9,299.0,23.7845203125,3.7387003811920168,973.5113300876618,235976.62692740624,5127.807935979154,230848.81899142708,863.0745675609753,0.8865583182100798
2020-07-20 16:59:59.998,1,9,296.70330810546875,23.84562821044922,3.618015173025513,947.4118300876618,235377.51654080636,4802.099929846432,230575.41661095992,834.2253558251318,0.8805308624317505
2020-07-20 17:59:59.998,1,9,294.93707275390625,24.016096875000002,3.6297819206542967,905.6526699123383,233706.21788793747,4833.386135160499,228872.83175277698,830.7584668251825,0.9173036136531182
2020-07-20 18:59:59.998,1,9,294.0,23.901999188232423,3.4746231035110475,910.8725898246765,234824.84758268297,4429.001544240421,230395.84603844254,800.5387295981468,0.8788701499429611
2020-07-20 19:59:59.998,1,9,295.062255859375,23.97714808959961,3.2374523751846316,884.7730898246766,234088.07723283287,3845.007598965607,230243.06963386727,745.4009726559641,0.8424769935121671
2020-07-20 20:59:59.998,1,9,294.67083740234375,23.92012598876953,3.2545372568618776,936.9720898246767,234647.12989246508,3885.696898973059,230761.43299349202,751.0216811241555,0.801541144373558
2020-07-20 21:59:59.998,1,9,295.36627197265625,23.868566345214845,3.5939304770736693,916.0924101753236,235152.62785622533,4738.378716194902,230414.2491400304,828.0927923364009,0.9039402391489291
2020-07-20 22:59:59.998,1,9,297.13427734375,23.873221875000002,3.7305433462966917,950.0218398246766,235106.98439043746,5105.456811519913,230001.52757891754,858.0306683476058,0.9031694139852117
2020-07-20 23:59:59.998,1,9,298.5372009277344,23.849881439208986,3.7064716866256715,981.3411601753236,235335.8172905936,5039.78256185485,230296.03472873877,853.5857322642325,0.8698154799822453
2020-07-21 00:59:59.998,1,9,296.6833190917969,23.94160607299805,3.3546371748184205,963.0715898246766,234436.5361394769,4128.397784670793,230308.1383548061,772.6002425882567,0.8022251416729109
2020-07-21 01:59:59.998,1,9,295.2268371582031,23.94972650756836,3.5920532526351927,926.5322500000001,234356.92226208872,4733.4299965074,229623.49226558133,824.8198122740334,0.890222452887132
2020-07-21 02:59:59.998,1,9,290.6244812011719,24.02165700073242,3.064667503578186,848.2337500000001,233651.70563683924,3445.538858446725,230206.1667783925,705.5053584490396,0.8317345996301603
2020-07-21 03:59:59.998,1,9,282.76666259765625,24.026217187500002,2.628072598047638,777.7650800876618,233606.99692734372,2533.758051087871,231073.23887625584,607.2772472328041,0.7807977791499177
2020-07-21 04:59:59.998,1,9,276.5756530761719,24.17577317504883,2.303643189770508,691.63675,232140.72908757676,1946.7978152679618,230193.9312723088,530.2846821019544,0.7667098113308097
2020-07-21 05:59:59.998,1,9,278.0,24.2298140625,2.408590097216034,717.7362500000002,231610.90466128124,2128.218521744335,229482.6861395369,552.7297253182238,0.7701014478761853
2020-07-21 06:59:59.998,1,9,275.3471374511719,24.041276733398437,2.103065301713562,626.388,233459.35103101903,1622.5419785930276,231836.80905242602,487.5679487781498,0.7783800915377526
2020-07-21 07:59:59.998,1,9,275.16265869140625,23.835977636718752,1.951731128805542,655.0974599561691,235472.1321167402,1397.4310970655094,234074.70101967469,456.8508804459494,0.6973784946082925
2020-07-21 08:59:59.998,1,9,275.8191223144531,24.11519315185547,2.1920522916641234,660.3173300876618,232734.66411616773,1762.7561793977163,230971.90793677,506.30250010283163,0.7667563412815719
2020-07-21 09:59:59.998,1,9,281.0,24.07890932006836,2.535189765712738,749.0556699123383,233090.39588274498,2357.8239325592276,230732.57195018575,584.9508550246888,0.7809177321802335
2020-07-21 10:59:59.998,1,9,289.85791015625,24.04587645263672,2.9966973381591795,856.0635800876619,233414.25473964622,3294.398941909127,230119.85579773708,689.5995593266529,0.8055471291700519
2020-07-21 11:59:59.998,1,9,296.47540283203125,23.864408459472656,3.295082764329529,939.5820000000001,235193.39235014573,3983.1171559879167,231210.27519415782,761.8569927281566,0.8108467304909592
2020-07-21 12:59:59.998,1,9,294.0666809082031,23.868810516357424,3.179700648348999,908.2625800876617,235150.2339681595,3709.051781399136,231441.18218676036,735.9136770539006,0.8102433075937945
2020-07-21 13:59:59.998,1,9,297.5813903808594,23.86860587768555,3.6787064140548704,947.4118300876618,235152.24027434798,4964.559095856673,230187.6811784913,846.7928991877335,0.8937959948308665
2020-07-21 14:59:59.998,1,9,294.0,23.6606953125,3.271155840802002,910.8725898246765,237190.62456290625,3925.48114077451,233265.14342213175,763.046636360823,0.8377095160012369
2020-07-21 15:59:59.998,1,9,297.6499938964844,23.795731256103515,3.667478833630371,942.1919101753235,235866.71326678526,4934.3012172650715,230932.41204952018,846.9397331908225,0.8989036352829898
2020-07-21 16:59:59.998,1,9,300.0,23.927990625,3.693987943551636,965.6815000000001,234570.0238978125,5005.890815973135,229564.13308183936,848.0071398761978,0.8781437149579833
2020-07-21 17:59:59.998,1,9,294.6295166015625,23.87679375,3.2537567513305663,926.5322500000001,235071.96522787499,3883.83338104827,231188.13184682673,752.2299448241135,0.8118766991911113
2020-07-21 18:59:59.998,1,9,293.0,24.15775101928711,3.2694156644439696,882.1630800876618,232317.42082576646,3921.305728268588,228396.11509749788,746.7218363979074,0.8464668871924503
2020-07-21 19:59:59.998,1,9,295.0,23.798140411376956,3.2069087034805297,897.8228398246766,235843.0935712027,3772.7985650274377,232070.29500617526,744.2282488745976,0.8289255027416407
2020-07-21 20:59:59.998,1,9,295.0,23.90338049926758,3.251436293344116,903.0426601753236,234811.30501591074,3878.295746082055,230933.00926982868,750.8639676710941,0.8314822773990718
2020-07-21 21:59:59.998,1,9,294.0597229003906,23.899415625,3.466175593537903,910.8725898246765,234850.17719831248,4407.492129798406,230442.68506851408,798.7548106938249,0.8769116774581701
2020-07-21 22:59:59.998,1,9,295.0,23.920667816162112,3.5725997790115356,916.0924101753236,234641.8177408524,4682.2991774831235,229959.51856336926,821.5533252010922,0.8968018030450243
2020-07-21 23:59:59.998,1,9,295.21575927734375,23.9797828125,3.6489693204437255,936.9720898246767,234062.24604065623,4884.620744302487,229177.62529635374,836.2621236385426,0.8925155111023866
2020-07-22 00:59:59.998,1,9,294.8505859375,23.948280084228518,3.2240423876449587,905.6526699123383,234371.1031990118,3813.220433940303,230557.8827650715,743.3283868402676,0.820765412100223
2020-07-22 01:59:59.998,1,9,297.1767883300781,23.73297462158203,3.356903816363525,968.2914101753236,236481.98809756275,4133.978572570674,232348.00952499209,779.9699198989147,0.8055115554083967
2020-07-22 02:59:59.998,1,9,295.47210693359375,23.999683923339845,3.3084556486083985,923.9223398246766,233867.13276382687,4015.513217924188,229851.61954590268,760.4538890284304,0.8230712217357294
2020-07-22 03:59:59.998,1,9,288.3333435058594,24.080839434814454,2.922660956730652,832.5740400438309,233071.4727675582,3133.627007158065,229937.84576040015,672.0303642786762,0.8071718933769507
2020-07-22 04:59:59.998,1,9,285.10546875,24.077990771484377,2.7236554446990966,793.424790043831,233099.40146165914,2721.4149011180334,230377.98656054112,627.470257434433,0.7908377269126793
2020-07-22 05:59:59.998,1,9,280.0,24.07180277709961,2.4472811101707457,738.6158300876618,233160.06942492662,2197.142079158086,230962.92734576855,565.2312092430377,0.7652573722606972
2020-07-22 06:59:59.998,1,9,280.0,24.113428143310546,2.5094309104660035,756.8855,232751.96850704332,2310.1538943784194,230441.8146126649,578.2778126528976,0.7640228444763411
2020-07-22 07:59:59.998,1,9,281.0,24.059580267333985,2.5647578890686034,689.0267900438309,233279.90062182018,2413.143643937916,230866.75697788227,592.1173362827075,0.8593531410368547
2020-07-22 08:59:59.998,1,9,304.6666564941406,23.844249224853517,4.104676249319458,1067.4695898246766,235391.03630864463,6180.85054701679,229210.18576162783,940.8336055978547,0.8813680638456212
2020-07-22 09:59:59.998,1,9,283.0,24.119681250000003,2.6829586829475405,803.8645800876619,232690.66217362497,2640.695923180559,230049.9662504444,617.2145544634184,0.7678091182921765
2020-07-22 10:59:59.998,1,9,288.8373107910156,24.0274078125,2.9561575131729128,829.9640800876618,233595.32387315622,3205.8674896562115,230389.45638350002,681.0675224439067,0.8205987931091807
2020-07-22 11:59:59.998,1,9,293.3606262207031,23.958695727539062,3.165970102006531,879.5531699123384,234268.98677380517,3677.0881746712917,230591.89859913388,730.0470567297796,0.830020380464936
2020-07-22 12:59:59.998,1,9,297.0,23.8559578125,3.3452136151016236,942.1919101753235,235276.2436761562,4105.236078736728,231171.0075974195,773.3164020316485,0.820763152050148
2020-07-22 13:59:59.998,1,9,293.0,23.6077125,3.0229413770370486,837.7939101753235,237710.07547424998,3352.3540239244335,234357.72145032554,708.4496532003121,0.8456132762436245
2020-07-22 14:59:59.998,1,9,296.43707275390625,23.772579180908206,3.5929744831466675,923.9223398246766,236093.6994532906,4735.858211789738,231357.84124150086,831.2628200566103,0.8997107053546846
2020-07-22 15:59:59.998,1,9,300.0,23.749378271484375,3.7720963242874146,986.5610800876618,236321.16441740916,5219.825375645418,231101.33904176374,871.7365115373366,0.8836112929367512
2020-07-22 16:59:59.998,1,9,298.6333312988281,23.65873729248047,3.3603751439620972,968.2914101753236,237209.8212653005,4142.532772790751,233067.28849250975,783.1935231208731,0.8088407218019875
2020-07-22 17:59:59.998,1,9,296.5595703125,23.81262324829102,3.6083582973083494,929.1421601753235,235701.10181050008,4776.49948743586,230924.60232306423,833.2587048450598,0.896804321835777
2020-07-22 18:59:59.998,1,9,299.5580139160156,23.77120717163086,3.692352725967407,944.8019199123383,236107.15082432702,5001.459881695252,231105.69094263177,853.3237279386076,0.9031773856024569
2020-07-22 19:59:59.998,1,9,303.8125,23.51127885131836,3.967561984680176,1041.3700898246766,238655.5244666356,5774.812214955919,232880.71225167968,923.9686608950072,0.8872625303176944
2020-07-22 20:59:59.998,1,9,294.5041198730469,23.911754406738282,3.5312269691070557,913.4825000000002,234729.2060547209,4574.479555597577,230154.72649912332,812.7285772811626,0.8897034998274871
2020-07-22 21:59:59.998,1,9,295.8006591796875,23.788931671142578,3.562883070108032,936.9720898246767,235933.3773496842,4656.864104717936,231276.51324496625,824.0111735541062,0.8794404684010306
2020-07-22 22:59:59.998,1,9,301.0,23.650428497314454,3.8123540307861328,986.5610800876618,237291.28185633945,5331.83712188954,231959.4447344499,884.3115241122932,0.8963576021402718
2020-07-22 23:59:59.998,1,9,341.78558349609375,23.25302484741211,5.336660274829102,1639.048580087662,241187.482876493,10447.91281058806,230739.57006590496,1231.3786974018612,0.7512765102642673
2020-07-23 00:59:59.998,1,9,311.0,22.653175415039065,3.865775038279724,1088.3491699123383,247068.49069039887,5482.309889277032,241586.18080112184,933.9178273343091,0.8581049658994383
2020-07-23 01:59:59.998,1,9,307.4476318359375,22.762887322998047,3.827837455503845,1077.9093300876618,245992.8597851019,5375.234320521917,240617.62546458,921.0451592077151,0.854473686699428
2020-07-23 02:59:59.998,1,9,291.0708312988281,23.41492659301758,2.793456539046478,816.9143300876618,239600.1754963326,2862.6896214877634,236737.48587484483,661.3158779545086,0.8095290455775745
2020-07-23 03:59:59.998,1,9,278.0,23.883937500000002,2.224138589932251,694.2467099561692,235001.92690274998,1814.7387651441522,233187.18813760584,518.6406238146412,0.7470552130486657
2020-07-23 04:59:59.998,1,9,295.09393310546875,23.9178703125,3.266501554284668,892.6029199123384,234669.24485840625,3914.31853214648,230754.92632625977,753.7613255035716,0.8444531254475368
2020-07-23 05:59:59.998,1,9,290.7785339355469,24.10832612915039,3.0724180739227296,879.5531699123384,232801.98936815147,3462.98849023572,229339.00087791574,704.625291352689,0.8011173348655162
2020-07-23 06:59:59.998,1,9,290.7887268066406,24.137540625,3.0468408909484865,887.383,232515.5663608125,3405.5712956802217,229109.99506513227,698.061701489451,0.7866521011665211
2020-07-23 07:59:59.998,1,9,285.39166259765625,24.13762899169922,2.7281527944511414,762.1054199123384,232514.700001322,2730.409621366319,229784.29037995567,626.8866539210486,0.822572097693724
2020-07-23 08:59:59.998,1,9,286.0,24.041646478271485,2.729423497567749,769.9352500000001,233455.72600051938,2732.9537222932263,230722.77227822616,629.7401560801633,0.8179131376049651
2020-07-23 09:59:59.998,1,9,289.0,23.98309423828125,2.8354101319747924,827.3541699123384,234029.78035869726,2949.322061673773,231080.4582970235,655.2078727567589,0.7919315531173075
2020-07-23 10:59:59.998,1,9,293.51239013671875,23.767256250000003,3.545253673008728,923.9223398246766,236145.88621312496,4610.893135532258,231534.9930775927,820.8502846383859,0.8884407804168372
2020-07-23 11:59:59.998,1,9,295.7745361328125,23.837384527587894,3.5428509861740114,939.5820000000001,235458.3387616944,4604.645470802484,230853.6932908919,817.8802349375492,0.8704724387414288
2020-07-23 12:59:59.998,1,9,298.0,23.873221875000002,3.7165390380569456,963.0715898246766,235106.98439043746,5067.19740357817,230039.78698685928,854.9518486429668,0.8877344713269004
2020-07-23 13:59:59.998,1,9,299.0,23.664267187500002,3.770201718141174,965.6815000000001,237155.60540034372,5214.583182025621,231941.0222183181,874.4644404749231,0.9055412581424859
2020-07-23 14:59:59.998,1,9,300.0,23.714157165527347,3.8134377134124757,1041.3700898246766,236666.4770711667,5334.868760832677,231331.60831033404,882.1686794349907,0.8471231198732732
2020-07-23 15:59:59.998,1,9,300.9051208496094,23.781085638427736,3.8411184172897337,1002.2208398246767,236010.30095286507,5412.598563838058,230597.70238902702,885.7530816311885,0.8837903248810288
2020-07-23 16:59:59.998,1,9,299.45001220703125,23.633310937500003,3.7211779484481813,978.7312500000002,237459.1048092187,5079.854848842281,232379.24996037642,864.7245406294807,0.8835158176766916
2020-07-23 17:59:59.998,1,9,317.62982177734375,21.140532861328126,3.1795101180908203,1064.859580087662,261898.65005693847,3708.607295896228,258190.04276104225,820.9178533490353,0.7709165308739161
2020-07-23 18:59:59.998,1,9,335.60589599609375,20.257889062500002,4.439342313546753,1422.4227500000002,270552.2134307812,7229.823487449552,263322.38994333165,1168.97822777969,0.8218219427239124
2020-07-23 19:59:59.998,1,9,311.0,22.54896317138672,3.800122991001892,1104.0088300876619,248090.2021168806,5297.680115641692,242792.5220012389,922.6414449002407,0.8357192621611369
2020-07-23 20:59:59.998,1,9,284.3783874511719,23.53065673828125,2.4964526243797303,793.424790043831,238465.54094994723,2286.320356728861,236179.22059321837,589.6102350738993,0.7431205105670162
2020-07-23 21:59:59.998,1,9,304.0,23.632971423339846,3.953014498072815,1030.9302500000001,237462.43345357687,5732.541929212334,231729.89152436453,916.0316208326537,0.8885485907826002
2020-07-23 22:59:59.998,1,9,311.9750061035156,23.840119244384766,4.394650934513855,1187.52725,235431.52721535752,7084.989247569055,228346.53796778846,1003.5033264731451,0.8450360414661179
2020-07-23 23:59:59.998,1,9,299.3619079589844,24.206001562500003,3.9290762095825196,1004.8307500000001,231844.36574503122,5663.32298821326,226181.04275681794,888.68255415438,0.8844101896308209
2020-07-24 00:59:59.998,1,9,287.0,23.825001562500002,2.7673096037475586,809.0845000000002,235579.74308503122,2809.3505011465554,232770.39258388468,644.1477428654736,0.7961439662550369
2020-07-24 01:59:59.998,1,9,295.2527770996094,24.136419763183596,3.2961002627609255,952.63175,232526.55544698116,3985.5774530357794,228540.9779939454,753.2939776174823,0.7907504422537693
2020-07-24 02:59:59.998,1,9,292.1428527832031,24.313206646728517,3.3820655096694945,887.383,230793.31209054307,4196.183354177702,226597.12873636535,766.3663336893995,0.8636252144670334
2020-07-24 03:59:59.998,1,9,294.7541809082031,24.130189910888674,3.2552776507598877,905.6526699123383,232587.6337910599,3887.4650603386713,228700.16873072123,744.4825479941321,0.8220398092197901
2020-07-24 04:59:59.998,1,9,290.0,24.168496875000002,3.0343407689575197,858.6735898246766,232212.06695193745,3377.6848827413432,228834.38206919612,694.3614948517634,0.8086442893783861
2020-07-24 05:59:59.998,1,9,286.3222351074219,24.103012500000002,2.8181477563201907,782.9850000000001,232854.08493224997,2913.519604635913,229940.56532761405,648.0064882650119,0.8276103479185575
2020-07-24 06:59:59.998,1,9,285.28125,24.160774090576172,2.765466139933777,798.6447099561692,232287.78221161853,2805.6088085012702,229482.17340311725,634.6251802647323,0.7946276640329358
2020-07-24 07:59:59.998,1,9,281.0,24.15549534301758,2.60303675499115,741.2257900438309,232339.5357917076,2485.713245008832,229853.82254669876,598.3179483642704,0.8072006619317577
2020-07-24 08:59:59.998,1,9,289.0,24.120269586181642,2.968111448423767,843.0138300876617,232684.8940433331,3231.8473069187166,229453.04673641437,681.0422148940652,0.8078660047881376
2020-07-24 09:59:59.998,1,9,287.8935241699219,24.02877749633789,2.8796485838150025,840.4039199123383,233581.89530105382,3042.071447475748,230539.82385357807,663.8736772729162,0.789945955204688
2020-07-24 10:59:59.998,1,9,296.27801513671875,23.885009527587894,3.3043208077423096,931.7521699123383,234991.41659419442,4005.4824757592414,230985.9341184352,763.2516284033396,0.8191573393117488
2020-07-24 11:59:59.998,1,9,295.0298156738281,23.499128430175784,3.3929628376464844,926.5322500000001,238774.64889657637,4223.267900437079,234551.38099613928,795.8241192385624,0.8589275972191602
2020-07-24 12:59:59.998,1,9,299.71112060546875,23.759466027832033,3.795798956932068,978.7312500000002,236222.26264189085,5285.630865336744,230936.6317765541,876.5890260148491,0.8956381294812533
2020-07-24 13:59:59.998,1,9,324.5560302734375,23.454666027832033,4.74401156133728,1315.4148398246768,239210.56451389083,8256.23228511754,230954.3322287733,1095.6500222342318,0.8329311705045565
2020-07-24 14:59:59.998,1,9,306.4285583496094,23.694628125,3.9505690254959105,1057.0297500000001,236857.9425185625,5725.451422542301,231132.49109602018,913.1048601096467,0.8638402657159333
2020-07-27 09:59:59.998,1,9,285.4608154296875,24.048557684326173,2.748609058907318,798.6447099561692,233387.96756879037,2771.5095068729265,230616.45806191745,633.8744857621059,0.7936877035057227
2020-07-27 10:59:59.998,1,9,294.0,23.97805733642578,3.228129428814697,921.3123300876618,234079.16284965453,3822.894417876755,230256.26843177777,743.2970362936784,0.8067807322441397
2020-07-27 11:59:59.998,1,9,297.0,23.83169650268555,3.4255127595428467,955.2416601753237,235514.1049541605,4304.687257193698,231209.4176969668,792.0108104474314,0.8291208847634083
2020-07-27 12:59:59.998,1,9,294.0,23.80544461669922,3.2617677130279543,934.3620800876619,235771.48211963451,3902.9814269845415,231868.50069264998,756.3011892274856,0.8094305252162303
2020-07-27 13:59:59.998,1,9,295.6907653808594,23.6880796875,3.6069834710769655,921.3123300876618,236922.14431659374,4772.860377777469,232149.28393881628,837.3586299896637,0.9088759616513434
2020-07-27 14:59:59.998,1,9,298.98345947265625,23.5749703125,3.539428461062622,978.7312500000002,238031.08446440625,4595.753252260287,233435.33121214595,826.2276551098491,0.8441823586503946
2020-07-27 15:59:59.998,1,9,295.0,23.78936885375977,3.5926606096160887,934.3620800876619,235929.0911500997,4735.030821772116,231194.06032832759,830.6017937187881,0.8889506663635804
2020-07-27 16:59:59.998,1,9,297.31121826171875,23.6285484375,3.384769368017578,970.9014199123383,237505.79702596873,4202.895477703817,233302.9015482649,789.6765146301877,0.8133436602672668
2020-07-27 17:59:59.998,1,9,295.10113525390625,24.053643420410157,3.3929601635375977,923.9223398246766,233338.10630021995,4223.261243438866,229114.84505678108,777.3775421527473,0.8413884031641257
2020-07-27 18:59:59.998,1,9,293.10260009765625,24.028647271728516,3.5809359792022706,892.6029199123384,233583.17204135557,4704.175751664236,228878.99628969133,819.6010326974588,0.9182145995869596
2020-07-27 19:59:59.998,1,9,297.76080322265625,24.017287500000002,3.7150281665359497,947.4118300876618,233694.54483374997,5063.07834118699,228631.466492563,849.3723377762916,0.8965186108112047
2020-07-27 20:59:59.998,1,9,296.0,23.961653686523437,3.6266017366607666,970.9014199123383,234239.98652980808,4824.920434473115,229415.06609533497,831.9970771174864,0.8569325989785931
2020-07-27 21:59:59.998,1,9,295.53546142578125,23.896208843994142,3.654274083947754,934.3620800876619,234881.61692824325,4898.833301576187,229982.78362666708,840.4201259610934,0.8994587257674724
2020-07-27 22:59:59.998,1,9,294.9199523925781,23.851286004638673,3.537504105455017,900.43275,235322.0467344818,4590.757270861225,230731.28946362057,816.2128837344877,0.9064673444346484
2020-07-27 23:59:59.998,1,9,294.62603759765625,23.955375,3.6007384240356446,913.4825000000002,234301.5436515,4756.347446972762,229545.19620452722,826.5322080264422,0.9048144962015605
2020-07-28 00:59:59.998,1,9,295.7603454589844,23.908575531005862,3.3189892977767945,926.5322500000001,234760.37219744417,4041.123561461257,230719.24863598292,765.7547170139305,0.826473894474726
2020-07-28 01:59:59.998,1,9,290.9087829589844,24.020226855468753,3.1544296508422853,900.43275,233665.72698122458,3650.3299213701853,230015.39705985438,725.5673886358661,0.8057985325787695
2020-07-28 02:59:59.998,1,9,284.25726318359375,24.111423614501955,2.7526879106185915,788.2049199123384,232771.62118811678,2779.7412807447745,229991.879907372,633.0958673614658,0.8032122755994427
2020-07-28 03:59:59.998,1,9,278.48809814453125,24.15628599243164,2.4701469138656615,730.7860000000001,232331.78415416123,2238.391220091944,230093.39293406927,568.3644844569702,0.7777440789190956
2020-07-28 04:59:59.998,1,9,275.8435974121094,24.132926953125,2.339820038976288,689.0267900438309,232560.79944578905,2008.4237012384908,230552.37574455055,539.45106880069,0.7829174084310626
2020-07-28 05:59:59.998,1,9,275.0649108886719,24.126248291015628,2.2920387271247864,678.5870000000001,232626.27798412202,1927.2334653161283,230699.0445188059,528.7711443477883,0.7792238052715249
2020-07-28 06:59:59.998,1,9,276.0,24.024431250000003,2.3174997534942627,699.4665800876619,233624.50650862497,1970.2884835155282,231654.21802510944,536.8585931690973,0.7675257238191631
2020-07-28 07:59:59.998,1,9,276.0,24.13396875,2.363555262322998,683.8069199123383,232550.585523375,2049.3774236823265,230501.20809969265,544.8023433758369,0.7967195527147907
2020-07-28 08:59:59.998,1,9,279.0,24.134224548339844,2.4699181104240417,746.4457099561691,232548.07764063939,2237.976566297611,230310.10107434177,568.8470896571083,0.762074296991419
2020-07-28 09:59:59.998,1,9,282.0,24.053092291259766,2.7122137684318544,772.5452099561693,233343.50964756845,2698.598398233534,230644.91124933492,625.5583039091892,0.8097368229681737
2020-07-28 10:59:59.998,1,9,293.0,23.931562500000002,3.188406209829712,895.2128300876618,234535.00473524997,3729.389280882821,230805.61545436716,735.9020575782728,0.8220414552215601
2020-07-28 11:59:59.998,1,9,291.1239013671875,24.06081042480469,3.166630941165161,829.9640800876618,233267.83998575533,3678.623386554425,229589.2165992009,727.0243170408995,0.8759708214891786
2020-07-29 09:59:59.998,1,9,281.0,23.928483618164062,2.6056535376686094,720.3462099561692,234565.19052381298,2490.713436272594,232074.47708754038,604.7056822257423,0.8394653485614045
2020-07-29 10:59:59.998,1,9,281.0,24.470634246826172,2.7536159935340883,814.3044199123383,229249.86985932162,2781.6160049252844,226468.25385439635,623.6066058412038,0.7658150816722037
2020-07-29 11:59:59.998,1,9,281.0,24.988242187500003,2.8225246040405274,775.1551699123384,224175.1691438437,2922.5765706246734,221252.59257321904,624.4908862456651,0.8056333886237104
2020-07-29 12:59:59.998,1,9,281.0,25.156552844238284,2.895021033013916,772.5452099561693,222525.02790168967,3074.637163715398,219450.39073797426,635.3134968895577,0.8223641654908487
2020-08-04 10:59:59.998,1,9,282.20001220703125,24.2952984375,2.752990419186401,743.8357500000001,230968.88668096872,2780.3522775496644,228188.53440341906,628.2008489807992,0.8445424261751322
2020-08-04 11:59:59.998,1,9,288.9372863769531,24.229981494140628,3.091069314880371,869.1133300876619,231609.2631380361,3505.160536098763,228104.10260193734,705.0855921511724,0.8112700239910656
2020-08-04 12:59:59.998,1,9,292.5384521484375,23.930371875000002,3.1607321912246706,889.9929101753237,234546.67778943747,3664.931188538097,230881.74660089938,729.7553688476398,0.8199563844883686
2020-08-26 00:59:59.998,1,9,290.03228759765625,23.87656818237305,2.990081258509827,845.6238398246766,235074.1767244691,3279.868315133528,231794.30840933556,693.083817404001,0.8196124384900245
2020-08-26 01:59:59.998,1,9,287.0,23.923981567382814,2.8409054257369997,814.3044199123383,234609.32925995946,2960.765271723645,231648.5639882358,658.0916622983636,0.8081641781696441
2020-08-26 02:59:59.998,1,9,281.0,23.945917437744143,2.6588163265228273,772.5452099561693,234394.26691591513,2593.385626124773,231800.88128979036,616.3159676756743,0.7977733338229374
2020-08-26 03:59:59.998,1,9,277.726806640625,23.991951837158204,2.388510213585663,678.5870000000001,233942.93921924374,2092.8814614771622,231850.05775776657,553.7762309748513,0.8160725610346959
2020-08-26 04:59:59.998,1,9,275.9015808105469,24.000369927978518,2.215253528892517,683.8069199123383,233860.4070783087,1800.2685713317924,232060.1385069769,514.0720407428668,0.7517795239755237
2020-08-26 05:59:59.998,1,9,275.6139831542969,23.864994470214846,2.1462889292312624,675.9770400438309,235187.6470187878,1689.9225319838501,233497.72448680396,501.1535810667188,0.7413766317184731
2020-08-26 06:59:59.998,1,9,275.326416015625,23.798698516845704,2.115503752068329,665.5372500000001,235837.62182705235,1641.7915854968105,234195.83024155555,495.44215759476816,0.744424384352293
2020-08-26 07:59:59.998,1,9,275.038818359375,23.77795792236328,2.151883332154083,657.7074199123384,236040.96551904123,1698.74373840306,234342.22178063818,504.2771210697108,0.7667195257382419
2020-09-22 11:59:59.998,1,9,297.9344177246094,24.765297656250002,4.111356507582093,1015.2705898246766,226360.9485404531,6200.985278424365,220159.96326202873,905.1560976663762,0.8915417296020408
2020-09-22 12:59:59.998,1,9,282.3236389160156,25.017226464843752,3.099645516343689,814.3044199123383,223891.00323096677,3524.637721543243,220366.36550942354,683.0576168042393,0.8388234180010615
2020-09-22 13:59:59.998,1,9,278.9613342285156,24.975403436279297,2.904972394972229,738.6158300876618,224301.0420582367,3095.811043844228,221205.23101439246,642.5950897202649,0.8699990760338825
2020-09-22 14:59:59.998,1,9,281.0,24.988846801757813,3.021398081945801,790.8148300876618,224169.24142101416,3348.931958979731,220820.30946203443,667.186059463269,0.8436691297118334
2020-09-22 15:59:59.998,1,9,280.96685791015625,24.95130258178711,3.003928462852478,769.9352500000001,224537.3302097977,3310.317100279144,221227.01310951856,664.550121431521,0.8631246866947849
2020-09-22 16:59:59.998,1,9,283.81817626953125,25.194815625,3.199938638667297,803.8645800876619,222149.8942423125,3756.4163878658705,218393.47785444662,698.8457282193745,0.8693575330103049
2020-09-22 17:59:59.998,1,9,286.90081787109375,24.933982708740235,3.2900898687744142,903.0426601753236,224707.1366699315,3971.0554129642446,220736.08125696724,726.2415446165138,0.8042162088726968
2020-09-22 18:59:59.998,1,9,285.0,25.007887500000002,3.527930127113342,824.7442099561692,223982.56374974997,4565.941845462603,219416.62190428737,774.0865108055726,0.9385776844031571
2020-09-22 19:59:59.998,1,9,283.7250061035156,24.797946826171877,3.4513620330963133,840.4039199123383,226040.85150765523,4369.899612389464,221670.95189526575,765.0667072116395,0.910355947996343
2020-09-22 20:59:59.998,1,9,286.0,24.884657812500002,3.2248065142593383,835.1840000000001,225190.72485815623,3815.0281822053125,221375.69667595092,713.8937887393059,0.8547742638021153
2020-09-22 21:59:59.998,1,9,285.0,24.9168046875,3.2114820982040406,790.8148300876618,224875.55239509372,3783.567066425889,221091.98532866783,710.0329529394071,0.8978498201161705
2020-09-22 22:59:59.998,1,9,279.2950744628906,24.875318847656253,2.892145363169861,767.3252900438309,225282.28537693943,3068.5320266530175,222213.75335028642,642.674476384602,0.8375515374293103
2020-09-22 23:59:59.998,1,9,278.0830078125,25.025130633544922,2.7801222622146606,741.2257900438309,223813.50965443687,2835.4253411532723,220978.0843132836,614.346091660908,0.8288244957377695
2020-09-23 00:59:59.998,1,9,273.6966552734375,24.816815441894533,2.580149391293335,691.63675,225855.8609575041,2442.193834629343,223413.66712287476,576.4406372336971,0.8334441991893824
2020-09-23 01:59:59.998,1,9,261.40625,25.251284271240234,1.6603809488525392,521.9900000000001,221596.26772896276,1011.3603165960765,220584.90741236668,366.2549778718949,0.7016513302398414
2020-09-23 02:59:59.998,1,9,260.0,25.028921099853516,1.7676113781555176,597.6785400438309,223776.34739208213,1146.2094970873252,222630.1378949948,393.5235648635247,0.6584201012716059
2020-09-23 03:59:59.998,1,9,259.0,25.290802789306642,1.5244763842208862,498.5004599561692,221208.82264524716,852.573496328014,220356.24914891913,335.927897943021,0.6738768063976461
2020-09-23 04:59:59.998,1,9,259.0,25.303604333496097,1.484259290750885,511.5502099561692,221083.31451379758,808.1834966715841,220275.131017126,326.9454097335377,0.6391267237707734
2020-09-23 05:59:59.998,1,9,259.0,25.218495574951174,1.4482783200210572,490.6705800876618,221917.7326977982,769.4749476339258,221148.25775016428,320.2842272099917,0.6527479743186776
2020-09-23 06:59:59.998,1,9,259.0,25.094207812500002,1.3254097019485473,480.23079004383095,223136.26732115622,644.4522082972964,222491.81511285892,294.8928103547256,0.614064771498326
2020-09-23 07:59:59.998,1,9,270.03314208984375,23.966090625,2.021535064393616,639.43775,234196.4861638125,1499.1772498650266,232697.30891394746,470.4057693595779,0.735655299299389
2020-09-23 08:59:59.998,1,9,274.8999938964844,23.753445465087893,2.320106508263397,675.9770400438309,236281.2890819132,1974.7233900972053,234306.56569181598,543.6161879904275,0.8041932725336041
2020-09-23 09:59:59.998,1,9,271.0,25.02487483520508,2.508794305419159,702.0765400438308,223816.01753717248,2308.981940147393,221507.0355970251,555.7155895160955,0.7915313471112452
2020-09-23 10:59:59.998,1,9,279.0,25.005745770263673,2.9236597363998413,749.0556699123383,224003.5615679271,3135.7691220155393,220867.79244591156,645.7422718416287,0.8620751404461029
2020-09-23 11:59:59.998,1,9,280.0,25.143637353515626,3.0762684564559937,769.9352500000001,222651.6531809033,3471.673626902677,219179.9795540006,674.2564573886417,0.8757313779160542
2020-09-23 12:59:59.998,1,9,281.0,24.97160134277344,3.003613252267456,801.2546699123383,224338.3183152612,3309.6224151314855,221028.6959001297,663.8847201370231,0.8285564441198899
2020-09-23 13:59:59.998,1,9,280.20745849609375,25.05930529174805,2.966307093452454,822.1342500000001,223478.45652096125,3227.9191341645646,220250.53738679667,653.3307313871697,0.7946764550767343
2020-09-23 14:59:59.998,1,9,278.0,25.013989453125003,2.840960913496399,749.0556699123383,223922.73934703902,2960.880930509005,220961.85841653,627.7440031348871,0.838047195088119
2020-09-23 15:59:59.998,1,9,275.74066162109375,25.136954040527346,2.7582966868766783,712.5163300876618,222717.17731710422,2791.0806197309244,219926.0966973733,606.6214238780848,0.8513789765400203
2020-09-23 16:59:59.998,1,9,277.2558288574219,25.150762500000003,2.8610401285995484,733.3959599561692,222581.79724724995,3002.8823966167424,219578.9148506332,628.2240867820049,0.8565960559962045
2020-09-23 17:59:59.998,1,9,275.0,25.194380767822267,2.700738331539917,691.63675,222154.157642963,2675.8110474120535,219478.34659555095,592.7535835936079,0.8570302020440758
2020-09-23 18:59:59.998,1,9,276.0,25.183669793701174,2.750242772305298,694.2467099561692,222259.16953278254,2774.805135858599,219484.36439692395,603.6352868166624,0.8694823873991028
2020-09-23 19:59:59.998,1,9,282.8713684082031,24.959574169921876,3.1403909134506227,801.2546699123383,224456.23440170212,3617.910755925888,220838.32364577623,693.5186649188635,0.8655408710375919
2020-09-23 20:59:59.998,1,9,278.27471923828125,25.120996875000003,2.956616122846985,780.375040043831,222873.62360193746,3206.8622647197985,219666.76133721767,649.4702882231985,0.8322540508044952
2020-09-23 21:59:59.998,1,9,281.4817199707031,25.193287811279298,3.0739921212661745,822.1342500000001,222164.87314192418,3466.53768438475,218698.33545753942,672.2769601305031,0.8177216313886728
2020-09-23 22:59:59.998,1,9,280.6961364746094,24.985946978759767,2.9651779509750367,767.3252900438309,224197.6716916622,3225.462148566301,220972.2095430959,655.2219235154236,0.8539037250785728
2020-09-23 23:59:59.998,1,9,275.3099060058594,25.142428125000002,2.7213974940078733,717.7362500000002,222663.50862656246,2716.9045849579006,219946.60404160456,598.5621370543647,0.8339583475884973
2020-09-24 00:59:59.998,1,9,268.70001220703125,25.226367187500003,2.4430971325538637,657.7074199123384,221840.5583063437,2189.6358429160196,219650.92246342768,536.6285388332112,0.8159076856769154
2020-09-24 01:59:59.998,1,9,264.6033020019531,25.112206713867188,2.0416749483421324,615.9482099561692,222959.80357230615,1529.1976626356814,221430.60590967047,452.0893208819935,0.7339729437872125
2020-09-24 02:59:59.998,1,9,262.0,25.2132703125,1.884939242614746,558.5292900438309,221968.96190240624,1303.4222726317566,220665.5396297745,415.94113514092135,0.7447078292138988
2020-09-24 03:59:59.998,1,9,259.9629821777344,25.179688641357423,1.4037044346473695,495.89050000000003,222298.20130772202,722.8393214343703,221575.36198628764,311.02631822874815,0.6272076561836698
2020-09-24 04:59:59.998,1,9,259.7618713378906,25.173698309326173,1.326044552111435,472.4009599561692,222356.93136160288,645.0697208631559,221711.86164073972,293.9998062671872,0.6223522625662433
2020-09-24 05:59:59.998,1,9,259.560791015625,25.1299265625,1.3670449087875367,485.45070995616913,222786.07569553124,685.5766052826469,222100.4990902486,303.6213565204953,0.6254421927777363
2020-09-24 06:59:59.998,1,9,259.3597106933594,25.08286664428711,1.3595446183216096,464.57108008766176,223247.45772207895,678.0744116245843,222569.38331045437,302.5930072828877,0.651338450137254
2020-09-24 07:59:59.998,1,9,259.15863037109375,25.333318798828127,1.607226683720398,514.1601699123383,220791.9897356572,947.6428579474469,219844.34687770976,353.3397005669383,0.6872171771438089
2020-09-24 08:59:59.998,1,9,262.0,25.42929898681641,2.0032241037918093,582.0188300876617,219850.98653539375,1472.141311221132,218378.8452241726,437.46176651128343,0.7516282015229548
2020-09-24 09:59:59.998,1,9,271.7049255371094,25.54641974487305,2.6359677374038695,694.2467099561692,218702.71822650035,2549.004525670767,216153.7137008296,569.7742156354196,0.8207085571516672
2020-09-24 10:59:59.998,1,9,277.0,25.433517333984376,2.8891306396636964,730.7860000000001,219809.6292691904,3062.1381888316328,216747.49108035877,626.2118175504983,0.8569017709021495
2020-09-24 11:59:59.998,1,9,278.4644775390625,25.22124656982422,2.9420174939071657,814.3044199123383,221890.76155892355,3175.271952572761,218715.48960635078,643.4647966103549,0.7902017732872252
2020-09-24 12:59:59.998,1,9,281.6703186035156,25.138558593750002,3.044877426498413,809.0845000000002,222701.44605267185,3401.183430437544,219300.2626222343,667.7424192836148,0.8253061568768338
2020-09-24 13:59:59.998,1,9,278.0,25.132007830810547,2.8409555652786254,733.3959599561692,222765.67064963706,2960.8697825758964,219804.80086706116,624.4556722982375,0.8514577477840994
2020-09-24 14:59:59.998,1,9,280.9103088378906,25.006180627441406,2.970726726914978,785.5949599561692,223999.2981672766,3237.5451417954177,220761.7530254812,655.8228399934005,0.8348103964796196
2020-09-24 15:59:59.998,1,9,278.0351867675781,25.158229486083986,2.8490995638931276,780.375040043831,222508.58987030454,2977.869613064314,219530.72025724023,625.4648793460473,0.8014926762789814
2020-09-24 16:59:59.998,1,9,277.2762451171875,25.19949440917969,2.840879687438965,728.176040043831,222104.02278718504,2960.711623535937,219143.3111636491,622.5597813229273,0.8549577946638476
2020-09-24 17:59:59.998,1,9,273.0,25.018603125000002,2.6345441086853025,694.2467099561692,223877.50626206247,2546.2519456088803,221331.2543164536,583.1069521273413,0.8399131659754719
2020-09-24 18:59:59.998,1,9,278.0,25.277864044189453,2.8923131635025023,749.0556699123383,221335.6759138004,3068.8881053193577,218266.78780848105,631.2959035338772,0.8427890327667602
2020-09-24 19:59:59.998,1,9,278.0,25.163154766845704,2.8382092554519653,741.2257900438309,222460.30172817735,2955.148091188191,219505.15363698915,623.0015586719082,0.8405017297564191
2020-09-24 20:59:59.998,1,9,283.75,24.87691875,3.168191952227783,843.0138300876617,225266.59971037498,3682.2510825366103,221584.34862783836,702.0217500623529,0.8327523523420161
2020-09-24 21:59:59.998,1,9,280.0,25.20637073364258,2.9759285372268676,788.2049199123384,222036.60633946542,3248.8930992649425,218787.71324020048,651.0965994261212,0.8260499052689675
2020-09-24 22:59:59.998,1,9,282.0,25.041225,3.0735040963943483,811.6944599561691,223655.7182325,3465.4370814870763,220190.28115101292,676.7557311038614,0.8337567452910861
2020-09-24 23:59:59.998,1,9,275.81768798828125,25.24377077636719,2.7876782911376954,694.2467099561692,221669.93108458738,2850.8589577440025,218819.07212684338,609.9971770548949,0.8786461186015655
2020-09-25 00:59:59.998,1,9,267.48333740234375,25.2323203125,2.342194146272278,652.4875000000001,221782.19303540624,2012.5014784401455,219769.69155696608,514.7432850927901,0.7888937107496925
2020-09-25 01:59:59.998,1,9,262.529052734375,25.259500048828126,1.9746350385520934,582.0188300876617,221515.7190952822,1430.4217452266244,220085.29735005557,434.5881396175759,0.7466908580124799
2020-09-25 02:59:59.998,1,9,263.6833190917969,24.914597845458985,1.9760820657234193,582.0188300876617,224897.18858342172,1432.518960656735,223464.66962276498,441.58452596435484,0.7587117514700423
2020-09-25 03:59:59.998,1,9,260.0,25.1739796875,1.5808907223495483,524.5999599561692,222354.17269059372,916.8412131323175,221437.3314774614,350.06822291456035,0.6673050888982318
2020-09-25 04:59:59.998,1,9,260.0,25.1851766784668,1.4091873606559753,490.6705800876618,222244.3958235765,728.4972288576029,221515.8985947189,312.1574044840286,0.6361852883624273
2020-09-25 05:59:59.998,1,9,260.0,25.124812921142578,1.2838911531097412,475.0109199123383,222836.2105513092,604.7095650927445,222231.50098621644,285.32105805850205,0.6006621029073544
2020-09-25 06:59:59.998,1,9,260.0,25.159096875000003,1.3522231588874818,493.2805400438309,222500.08586793745,670.7909039538914,221829.29496398356,299.96270996998084,0.6080975948155737
2020-09-25 07:59:59.998,1,9,260.0,25.244938146972657,1.508910229259491,516.7700800876618,221658.48601973947,835.2514362298762,220823.2345835096,333.20243752122576,0.6447788878657668
2020-09-25 08:59:59.998,1,9,280.5172424316406,25.022175,2.866667122224426,782.9850000000001,223842.4870995,3014.705940330047,220827.78115916994,633.039739922763,0.8084953606043065
2020-09-25 09:59:59.998,1,9,275.0473937988281,24.626292187500002,2.6719941679847716,709.9064199123383,227723.77761684373,2619.1564289449916,225104.62118789874,601.4782350004867,0.8472641155643575
2020-09-25 10:59:59.998,1,9,279.5308532714844,24.992025677490236,2.9074315723571775,749.0556699123383,224138.07527829087,3101.0547225382757,221037.0205557526,642.6500122235576,0.8579469297639342
2020-09-25 11:59:59.998,1,9,281.0900573730469,25.116580865478518,3.008199014744568,772.5452099561693,222916.91877752743,3319.7360528403333,219597.1827246871,660.5920287130866,0.8550852690557302
2020-09-25 12:59:59.998,1,9,283.87677001953125,24.989432812500002,3.1131557829666137,822.1342500000001,224163.49608965623,3555.429998867505,220608.06609078872,686.7872767196199,0.8353712021116013
2020-09-25 13:59:59.998,1,9,278.3800048828125,25.067437353515626,2.861278792817688,733.3959599561692,223398.7286489033,3003.3834105413407,220395.34523836197,630.612527366258,0.8598527423084604
2020-09-25 14:59:59.998,1,9,279.4333190917969,24.968213177490235,2.9208402228424073,759.4954599561693,224371.53636204088,3129.723903932717,221241.81245810815,646.2119848021987,0.8508437757343431
2020-09-25 15:59:59.998,1,9,276.26141357421875,25.190271716308594,2.79278249647522,730.7860000000001,222194.44335927026,2861.3082920491875,219333.13506722107,612.5497405127702,0.8382067260631295
2020-09-25 16:59:59.998,1,9,275.2083435058594,25.145446545410156,2.7018875298339844,709.9064199123383,222633.91561028245,2678.0887147363346,219955.8268955461,594.2959058033986,0.8371468254601562
2020-09-25 17:59:59.998,1,9,277.3887634277344,25.23410625,2.827666581166077,738.6158300876618,221764.68345412498,2933.234766789778,218831.4486873352,618.7823743613369,0.8377594266939788
2020-09-25 18:59:59.998,1,9,278.0,24.932282812500002,2.8200099388961792,741.2257900438309,224723.80269065622,2917.3712820149776,221806.43140864125,625.496341083462,0.8438674820616732
2020-09-25 19:59:59.998,1,9,278.0,25.172663488769533,2.8890637869415285,730.7860000000001,222367.07688721505,3061.9964784483714,219305.0804087667,633.5863661012679,0.8669930268249089
2020-09-25 20:59:59.998,1,9,278.0655822753906,25.0584890625,2.8351383756591795,746.4457099561691,223486.45894678123,2948.7567406440094,220537.7022061372,625.2549028043156,0.8376428378709957
2020-09-25 21:59:59.998,1,9,282.3579406738281,25.167633563232425,3.146747604537964,816.9143300876618,222416.39098137044,3632.572126172234,218783.81885519822,688.4574578942628,0.8427535575491564
2020-09-25 22:59:59.998,1,9,277.3833312988281,25.10150736694336,2.7951656288887023,741.2257900438309,223064.70146745592,2866.193588974692,220198.50787848124,615.491300754509,0.8303695163090765
2020-09-25 23:59:59.998,1,9,270.0,25.14703482055664,2.561997540170288,683.8069199123383,222618.3439383878,2407.952094375743,220210.39184401208,564.1784822242943,0.8250552397109698
2020-09-26 00:59:59.998,1,9,268.00994873046875,25.15257634277344,2.3469044219444273,668.1472099561693,222564.0140787612,2020.604110403613,220543.40996835756,517.5943040854411,0.774671055079906
2020-09-26 01:59:59.998,1,9,262.6666564941406,25.1739796875,2.050120786997223,563.7492099561692,222354.17269059372,1541.8755576664064,220812.2971329273,452.69188037682164,0.8030022435189184
2020-09-26 02:59:59.998,1,9,260.40386962890625,25.3537640625,1.821791832572937,579.4089199123383,220591.54150828123,1217.553145662794,219373.98836261843,399.6537402779688,0.6897611109239299
2020-09-26 03:59:59.998,1,9,263.0,25.20934031982422,1.7420047799835205,475.0109199123383,222007.49210079855,1113.2407887175464,220894.251312081,384.7988416565261,0.8100842012801295
2020-09-26 04:59:59.998,1,9,259.1598815917969,25.209803082275393,1.4344433163002015,498.5004599561692,222002.95511294052,754.8440014249309,221248.11111151558,317.3678742279579,0.6366450980925124
2020-09-26 05:59:59.998,1,9,259.3335876464844,25.178416625976563,1.360505375505066,482.84075000000007,222310.67232459813,679.0331077060615,221631.63921689207,301.53103653658104,0.6244937622530431
2020-09-26 06:59:59.998,1,9,259.5072937011719,25.087936102294922,1.2818154596523286,503.7203300876618,223197.75604604624,602.7558526808447,222595.00019336538,285.3257124891688,0.5664367615250191
2020-09-26 07:59:59.998,1,9,259.68096923828125,25.197566619873047,1.3764416438495637,475.0109199123383,222122.92310343785,695.033972308663,221427.8891311292,304.78256770979044,0.6416327602869363
2020-09-26 08:59:59.998,1,9,259.85467529296875,25.409435083007814,1.6432109970863342,508.9402500000001,220045.73502927975,990.5515710583934,219055.18345822135,359.95388642731376,0.7072615821352579
2020-09-26 09:59:59.998,1,9,260.0810241699219,25.545515148925784,1.9649556000411987,558.5292900438309,218711.58701181074,1416.4325836066216,217295.1544282041,426.97533055551673,0.7644636336296877
2020-09-26 10:59:59.998,1,9,269.69232177734375,25.473421875,2.5486587507797243,670.7571699123383,219418.3995624375,2382.9438321110247,217035.45573032647,553.149313476562,0.8246640338542389
2020-09-26 11:59:59.998,1,9,275.75,25.482293426513674,2.8638486114578248,717.7362500000002,219331.4216293802,3008.7807291579725,216322.64090022224,619.5152947689911,0.8631517423970031
2020-09-26 12:59:59.998,1,9,282.0,25.175121478271485,3.0411079357589723,843.0138300876617,222342.9784140194,3392.7674637104237,218950.21095030897,665.8512240570857,0.7898461452143037
2020-09-26 13:59:59.998,1,9,279.79998779296875,25.12779878540039,3.0077256974716184,819.524290043831,222806.9367201046,3318.6914645051925,219488.2452555994,660.1604355482193,0.8055410236991409
2020-09-26 14:59:59.998,1,9,278.1570129394531,25.2210442565918,2.890540229310608,759.4954599561693,221892.74506617806,3065.1269157461443,218827.61815043192,632.5300335480437,0.8328292490182195
2020-09-26 15:59:59.998,1,9,276.5714416503906,25.144486138916015,2.815216264453125,741.2257900438309,222643.33157000793,2907.46135820728,219735.87021180065,618.6039957040222,0.8345689046618875
2020-09-26 16:59:59.998,1,9,275.0,25.16714754638672,2.6888647866874695,689.0267900438309,222421.1559585681,2652.3348578101245,219768.82110075798,590.9286442696463,0.8576279657167694
2020-09-26 17:59:59.998,1,9,273.0833435058594,25.04574797973633,2.6300170094718935,722.9561699123384,223611.37430594786,2537.5087013797283,221073.86560456813,581.4280268897176,0.804236897183156
2020-09-26 18:59:59.998,1,9,276.5737609863281,25.227425262451174,2.7741484700935364,749.0556699123383,221830.18479139195,2823.2531832908153,219006.93160810112,607.5577442604935,0.811098251658112
2020-09-26 19:59:59.998,1,9,275.7828063964844,25.195071423339844,2.7354873737319947,704.6865000000001,222147.3863595769,2745.1106499564617,219402.27570962044,600.1721549717327,0.8516867500253411
2020-09-26 20:59:59.998,1,9,276.8999938964844,25.123308361816406,2.7396075069992065,743.8357500000001,222850.9614615813,2753.3861327301724,220097.57532885112,602.9809696432438,0.810637253779808
2020-09-26 21:59:59.998,1,9,275.47540283203125,25.083671246337893,2.711438778250122,696.8566699123384,223239.5692909288,2697.0564191387784,220542.51287179004,597.9875216532981,0.8581212571711805
2020-09-26 22:59:59.998,1,9,278.0,25.159808459472657,2.873097351306152,751.6655800876619,222493.10939414572,3028.2456995954885,219464.86369455024,630.543918585578,0.838862301652873
2020-09-26 23:59:59.998,1,9,276.0541687011719,25.18367444458008,2.7130738287025453,704.6865000000001,222259.12393491462,2700.3101550950773,219558.81377981955,595.6792715270042,0.8453110305462131
