time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-09-27 00:59:59.998,1,9,269.341552734375,25.192434375,2.4626249798309328,678.5870000000001,222173.24035068747,2224.779563651769,219948.4607870357,541.6505738095185,0.7982035815739447
2020-09-27 01:59:59.998,1,9,265.0,25.255407275390628,2.2222837611557007,600.2885000000001,221555.84521905173,1811.7132107635414,219744.13200828817,488.33381617127344,0.8134985364058671
2020-09-27 02:59:59.998,1,9,260.3388671875,25.297160540771486,1.7707415897392274,571.5790400438309,221146.49035980063,1150.2726697101546,219996.21769009047,389.55645224916793,0.6815443271315463
2020-09-27 03:59:59.998,1,9,259.3067626953125,25.211898303222657,1.411554615547943,488.06066991233837,221982.4132734426,730.9468493685042,221251.46642407408,312.3085286276525,0.639896938804241
2020-09-27 04:59:59.998,1,9,259.3153381347656,25.313878125000002,1.514256274319458,482.84075000000007,220982.58882356246,841.1804861585713,220141.40833740387,333.3505088124357,0.6903943149215049
2020-09-27 05:59:59.998,1,9,259.19561767578125,25.1299265625,1.3376541122772216,477.62083008766183,222786.07569553124,656.4143756533164,222129.66131987792,297.1326549232812,0.6221099169161989
2020-09-27 06:59:59.998,1,9,259.393310546875,25.10932781982422,1.263093605506897,459.3512099561692,222988.02865254856,585.2770551427043,222402.75159740585,280.9154933898222,0.6115483910810354
2020-09-27 07:59:59.998,1,9,259.59100341796875,25.230915747070313,1.4180214464950562,493.2805400438309,221795.96359151806,737.6596431585843,221058.30394835948,313.46541592459647,0.6354708740319316
2020-09-27 08:59:59.998,1,9,259.7886962890625,25.210593731689453,1.4113622468399047,488.06066991233837,221995.20347539414,730.7476339528866,221264.45584144126,312.28429954218547,0.6398472952108096
2020-09-27 09:59:59.998,1,9,259.98638916015625,25.455839227294923,1.806320942740631,537.6497099561692,219590.78230210874,1196.9617161645383,218393.8205859442,394.48933188953094,0.733729274998941
2020-09-27 10:59:59.998,1,9,266.0,25.4609203125,2.3094520227996824,621.1680800876618,219540.96663140622,1956.628227660484,217584.33840374573,502.50059045606116,0.808960741165493
2020-09-27 11:59:59.998,1,9,274.9333190917969,25.543122271728517,2.815786518173218,709.9064199123383,218735.04711485555,2908.639355506322,215826.40775934924,607.7210892345312,0.8560580270700675
2020-09-27 12:59:59.998,1,9,283.0,25.171598437500002,3.088817380934143,798.6447099561692,222377.51879896873,3500.0551735770755,218877.46362539165,676.0725139408904,0.8465247506341015
2020-09-27 13:59:59.998,1,9,281.6830749511719,25.320380053710938,3.1279793713165285,806.474540043831,220918.84300421044,3589.369648859488,217329.47335535096,679.8021094346229,0.8429306514718697
2020-09-27 14:59:59.998,1,9,288.0,24.96989912109375,3.6118276193252563,866.5034199123382,224355.0071349199,4785.688808350316,219569.31832656957,793.0465282883231,0.9152260799715637
2020-09-27 15:59:59.998,1,9,282.5082092285156,24.866300793457032,3.0274392281845093,814.3044199123383,225370.69964283615,3362.3374176595535,222008.3622251766,672.1168247854956,0.8253876662708652
2020-09-27 16:59:59.998,1,9,280.0,24.97693125,2.8799785019989015,733.3959599561692,224286.06315862498,3042.7685409930236,221243.29461763197,637.1759322101893,0.8688020755503884
2020-09-27 17:59:59.998,1,9,278.0,24.944784375,2.8032624963340758,746.4457099561691,224601.2356216875,2882.822873419953,221718.41274826752,621.5349112039373,0.8326592314937861
2020-09-27 18:59:59.998,1,9,279.6065673828125,25.08311314086914,2.877606567416382,780.375040043831,223245.0410350792,3037.7585897861195,220207.28244529307,633.6699221574895,0.8120069064765302
2020-09-27 19:59:59.998,1,9,278.0826416015625,25.094884515380862,2.8715042509368898,754.275540043831,223129.63283137386,3024.8883738647633,220104.7444575091,632.0317093611152,0.8379321293176069
2020-09-27 20:59:59.998,1,9,281.09918212890625,25.080643524169922,3.0398083188400267,822.1342500000001,223269.2535029447,3389.868286216784,219879.3852167279,668.3911843232403,0.8129951821411652
2020-09-27 21:59:59.998,1,9,283.0,25.007887500000002,3.06975967542572,801.2546699123383,223982.56374974997,3456.998406564928,220525.56534318504,676.9604878909691,0.8448755599328144
2020-09-27 22:59:59.998,1,9,282.989990234375,24.95365360107422,3.05917254407959,788.2049199123384,224514.2804875642,3433.194209050351,221081.08627851383,676.3251891585205,0.8580575584757061
2020-09-27 23:59:59.998,1,9,272.77777099609375,25.263227728271485,2.6654847184272765,696.8566699123384,221479.1724041444,2606.410518531301,218872.7618856131,583.4020020860737,0.8371908130827868
2020-09-28 00:59:59.998,1,9,273.0,25.268673907470703,2.6367485771987913,712.5163300876618,221425.77730081018,2550.5149075625786,218875.2623932476,577.1190366994077,0.8099730663413763
2020-09-28 01:59:59.998,1,9,266.0251159667969,25.238685040283205,2.190822702971649,657.7074199123384,221719.7923531578,1760.7791671014943,219959.0131860563,481.89119981125253,0.732683234553566
2020-09-28 02:59:59.998,1,9,260.6333312988281,25.269825,1.8646374079467773,561.1392500000001,221414.49182849997,1275.4963231280005,220138.99550537198,410.4794059671441,0.7315107720002549
2020-09-28 03:59:59.998,1,9,261.7833251953125,25.177056243896487,1.7090233237655639,529.8198300876618,222324.00970096467,1071.4857636626514,221252.52393730203,378.1257238508479,0.7136873751748491
2020-09-28 04:59:59.998,1,9,259.215087890625,25.30348341064453,1.461309085494232,495.89050000000003,221084.5000583635,783.3838148875208,220301.116243476,321.9280227111124,0.6491917524354921
2020-09-28 05:59:59.998,1,9,259.48870849609375,25.24468699951172,1.4397769936065674,472.4009599561692,221660.94830460715,760.4678965890477,220900.4804080181,318.04742956810276,0.6732573735616714
2020-09-28 06:59:59.998,1,9,259.7623291015625,25.16087351074219,1.2999837732582091,464.57108008766176,222482.66748239208,619.9637383045917,221862.70374408748,288.41791475850704,0.6208262354688207
2020-09-28 07:59:59.998,1,9,261.8524475097656,25.20874500732422,1.9146907095611572,610.728290043831,222013.3286278923,1344.892852917439,220668.43577497487,422.51180387173724,0.6918163293883345
2020-09-28 08:59:59.998,1,9,275.8333435058594,23.706534375,2.3247211845428466,707.2964599561693,236741.21197668748,1982.5866254383286,234758.62535124915,545.7483496082064,0.7715977394288471
2020-09-28 09:59:59.998,1,9,271.327880859375,24.0143109375,2.1360821898742675,670.7571699123383,233723.72746921875,1673.8877982844654,232049.83967093428,495.67752968426197,0.7389820816213449
2020-09-28 10:59:59.998,1,9,279.0,24.982884375,2.855547843209839,759.4954599561693,224227.69788768748,2991.3643080745533,221236.33357961292,631.7509351929162,0.8318034386003766
2020-09-28 11:59:59.998,1,9,284.4473571777344,25.071172009277344,3.1822744781524657,835.1840000000001,223362.1135609636,3715.0588448303997,219647.0547161332,698.9772164245088,0.8369140410071418
2020-09-28 12:59:59.998,1,9,281.0,25.15808530883789,3.1026749474487305,790.8148300876618,222510.0034042101,3531.5306807398492,218978.47272347024,679.4190213496963,0.8591379365943135
2020-09-28 13:59:59.998,1,9,285.9708251953125,25.069681402587893,3.2808765608688355,853.4536699123383,223376.72767763192,3948.8460930761876,219427.88158455573,719.9157934918713,0.8435323660460875
2020-09-28 14:59:59.998,1,9,283.73333740234375,25.045987500000003,3.139485727592468,827.3541699123384,223609.02601574996,3615.825404282194,219993.20061146776,690.6655134870897,0.8347882184001908
2020-09-28 15:59:59.998,1,9,286.5888977050781,24.884229931640625,3.5562559597595214,837.7939101753235,225194.91986200487,4639.556295390852,220555.36356661402,784.3513261406991,0.9362103455449556
2020-09-28 16:59:59.998,1,9,280.0,24.909114459228515,2.910533872929382,767.3252900438309,224950.94846969933,3107.6760556315376,221843.2724140678,645.6823588426447,0.8414714948412064
2020-09-28 17:59:59.998,1,9,278.0,24.971173461914063,2.742799724482727,730.7860000000001,224342.51331910986,2759.8064159868477,221582.706903123,607.7569874440226,0.8316483723607493
2020-09-28 18:59:59.998,1,9,274.0,24.973210546875002,2.643623209751129,720.3462099561692,224322.5414529609,2563.831846787737,221758.70960617316,586.24647167934,0.8138398780705894
2020-09-28 19:59:59.998,1,9,279.3666687011719,24.929069055175784,2.84543503192749,764.7153300876619,224755.31081738888,2970.2142256158986,221785.09659177298,631.0750834016529,0.8252418365005324
2020-09-28 20:59:59.998,1,9,282.0,24.996057989501953,3.0537514568389894,809.0845000000002,224098.54192680432,3421.0372257973804,220677.50470100692,673.8942514722928,0.8329096052047625
2020-09-28 21:59:59.998,1,9,282.25164794921875,25.00827352294922,2.9999510601470947,788.2049199123384,223978.77912671262,3301.5567401625017,220677.2223865501,662.0208672488471,0.8399095850892113
2020-09-28 22:59:59.998,1,9,283.6121826171875,25.004541192626956,3.093911558363342,793.424790043831,224015.37141571834,3511.6095017815433,220503.7619139368,682.2191376481275,0.8598409656578033
2020-09-28 23:59:59.998,1,9,274.1891174316406,25.331790985107425,2.628942351963043,699.4665800876619,220806.9686352689,2535.4354101146446,218271.53322515424,573.8232779235165,0.8203726872148789
2020-09-29 00:59:59.998,1,9,270.9900207519531,25.294263043212894,2.589863593219757,712.5163300876618,221174.89783151474,2460.6180578292083,218714.27977368553,566.4401505031484,0.7949854993968468
2020-09-29 01:59:59.998,1,9,266.55072021484375,25.250209918212892,2.31980316403656,634.2178300876618,221606.80083645225,1974.207050198058,219632.5937862542,509.50438599090904,0.8033586597848963
2020-09-29 02:59:59.998,1,9,263.3112487792969,25.31044577636719,2.094912946508789,576.7989599561693,221016.2400500874,1609.987065709614,219406.2529843778,459.63699992195563,0.7968755698811997
2020-09-29 03:59:59.998,1,9,259.2705078125,25.255537500000003,1.5669851890068054,524.5999599561692,221554.56847874995,900.7830568377132,220653.78542191224,345.7612136544222,0.6590950058084466
2020-09-29 04:59:59.998,1,9,259.8334045410156,25.236780505371094,1.4397679684890747,511.5502099561692,221738.46468007102,760.4583627645239,220978.00631730648,318.15705523623427,0.6219468764630058
2020-09-29 05:59:59.998,1,9,259.5687255859375,25.2591837890625,1.3687446392486573,472.4009599561692,221518.81975030075,687.2825037113596,220831.5372465894,302.2619827833094,0.6398420164331465
2020-09-29 06:59:59.998,1,9,259.3040771484375,25.155125024414065,1.3290956267852783,498.5004599561692,222539.02644714108,648.0415970859167,221890.98485005516,294.9143375872867,0.5916029397710428
2020-09-29 07:59:59.998,1,9,259.0393981933594,25.3561453125,1.4736482595565796,501.11041991233833,220568.19539990622,796.6693273189709,219771.52607258726,323.8659268969617,0.6462965327155183
2020-09-29 08:59:59.998,1,9,263.0,25.134200720214846,2.02891777763443,579.4089199123383,222744.1712549128,1510.1473351950704,221234.02391971773,448.86564414831605,0.7746957782704263
2020-09-29 09:59:59.998,1,9,268.52459716796875,25.08170625,2.403784556414795,655.0974599561691,223258.83439012498,2119.7346884657836,221139.0997016592,531.57075268232,0.8114376641269315
2020-09-29 10:59:59.998,1,9,280.5238952636719,25.1746494140625,2.9578920070495607,769.9352500000001,222347.60659761325,3209.6306103994507,219137.9759872138,648.1864676135983,0.8418714010218369
2020-09-29 11:59:59.998,1,9,283.1657409667969,24.944784375,3.026342509277344,809.0845000000002,224601.2356216875,3359.9017809268994,221241.33384076058,669.552053411514,0.8275428010442838
2020-09-29 12:59:59.998,1,9,286.7462158203125,24.916997698974612,3.2414949592941285,837.7939101753235,224873.66008357503,3854.616062358586,221019.04402121645,716.4321171027802,0.8551412327082372
2020-09-29 13:59:59.998,1,9,284.3736267089844,24.940617187500003,3.2292649223007204,845.6238398246766,224642.0913113437,3825.5842946336247,220816.5070167101,713.0750003740328,0.8432531898839026
2020-09-29 14:59:59.998,1,9,288.2749938964844,24.910625994873048,3.6325920748306273,869.1133300876619,224936.12916262535,4840.872986049408,220095.25617657593,799.5162832948464,0.9199217819087003
2020-09-29 15:59:59.998,1,9,282.5333251953125,24.9537140625,3.041782145462036,829.9640800876618,224513.68771528124,3394.2719747988062,221119.41574048242,672.5970908143966,0.8103930121209053
2020-09-29 16:59:59.998,1,9,277.865234375,25.057942584228517,2.8283036876083374,728.176040043831,223491.8166962618,2934.5567000816095,220557.2599961802,623.8029117759872,0.856664978620333
2020-09-29 17:59:59.998,1,9,277.0,25.045987500000003,2.68107794874115,743.8357500000001,223609.02601574996,2636.9950041454777,220972.03101160447,592.4432396337583,0.7964705106386164
2020-09-29 18:59:59.998,1,9,278.0,24.990886212158205,2.801249393737793,743.8357500000001,224149.24675593124,2878.683885780527,221270.56287015072,619.8340300920299,0.8332942186390341
2020-09-29 19:59:59.998,1,9,281.0,25.0026389831543,3.0255874077804568,798.6447099561692,224034.0209436976,3358.2253346257085,220675.79560907188,667.6739083967417,0.8360086782937367
2020-09-29 20:59:59.998,1,9,280.42755126953125,25.046073541259766,2.9135820227966307,759.4954599561693,223608.18245519346,3114.188690800761,220493.99376439268,642.4273363665669,0.8458606670323502
2020-09-29 21:59:59.998,1,9,280.29998779296875,25.036322973632814,2.9796358549346924,816.9143300876618,223703.7783852876,3256.9928780110463,220446.78550727654,656.8511462025787,0.8040636845384913
2020-09-29 22:59:59.998,1,9,280.0,25.068093127441408,2.9040795768676757,743.8357500000001,223392.29934952658,3093.9083948497905,220298.39095467678,639.7640579882875,0.8600878056590954
2020-09-29 23:59:59.998,1,9,278.42974853515625,25.029718725585937,2.8856803706726075,764.7153300876619,223768.52735773387,3054.8287984657422,220713.69855926812,636.909187471031,0.832870955258632
2020-09-30 00:59:59.998,1,9,277.4565734863281,25.053268450927735,2.81240042779541,730.7860000000001,223537.64255352135,2901.6480627909154,220635.99449073043,620.516765292796,0.8491087203268753
2020-09-30 01:59:59.998,1,9,268.3285827636719,25.090040625,2.3326992212745665,636.827790043831,223177.12301081247,1996.2177566655928,221180.90525414687,515.9485254471521,0.8101853177789883
2020-09-30 02:59:59.998,1,9,264.0,25.075157812500002,2.015944004106903,600.2885000000001,223323.03618815623,1490.8960191432832,221832.14016901294,447.2011728919237,0.7449770783413703
2020-09-30 03:59:59.998,1,9,288.75,24.823394110107422,3.522860685191345,887.383,225791.3627733314,4552.829257714289,221238.5335156171,779.3925317715552,0.8783045559488465
2020-09-30 04:59:59.998,1,9,330.5625,23.191649523925783,4.904155251708985,1383.2735,241789.21514049827,8823.052149054565,232966.1629914437,1142.50223170498,0.8259409521724952
2020-09-30 05:59:59.998,1,9,326.0,22.7689171875,4.768273417002868,1341.5143398246767,245933.7421493437,8340.896384559244,237592.84576478446,1132.9076505302842,0.8444990984429913
2020-09-30 06:59:59.998,1,9,315.2608642578125,23.196058557128907,4.412222838272095,1158.8178398246766,241745.9883617102,7141.760831770538,234604.22752993964,1035.1261306627828,0.8932604375674715
2020-09-30 07:59:59.998,1,9,344.0946960449219,21.58978916015625,5.108818175354004,1620.7789101753235,257494.0784073457,9574.835429855651,247919.24297749004,1266.5743345434064,0.7814602760387585
2020-09-30 08:59:59.998,1,9,298.0,23.289034277343752,3.2865072313934327,939.5820000000001,240834.441384123,3962.411815861612,236872.02956826138,778.4816380909301,0.8285403914622992
2020-09-30 09:59:59.998,1,9,277.1507873535156,24.032730743408205,2.414062661052704,715.126290043831,233543.13711332186,2137.9005702653635,231405.2365430565,558.6267411106614,0.7811581658904226
2020-09-30 10:59:59.998,1,9,275.33612060546875,24.680921411132815,2.627683849468231,712.5163300876618,227188.1850602563,2533.008511678138,224655.17654857817,590.322779116133,0.8285042099224657
2020-09-30 11:59:59.998,1,9,277.0,24.3667359375,2.6808735465431215,715.126290043831,230268.50342971875,2636.5929367392373,227631.9104929795,610.2523671897004,0.8533490876867319
2020-09-30 12:59:59.998,1,9,273.5,24.395724865722656,2.3229721501991274,699.4665800876619,229984.29191897387,1979.6044978019363,228004.68742117193,529.6485389942396,0.757217791488852
2020-09-30 13:59:59.998,1,9,291.1988830566406,24.8822765625,3.752635162600708,908.2625800876617,225214.07096653123,5166.1036204326,220047.96734609862,825.7597397217821,0.9091641093945357
2020-09-30 14:59:59.998,1,9,292.0,24.58229719848633,3.882404987182617,944.8019199123383,228155.11064843222,5529.579393055807,222625.5312553764,864.322472820053,0.9148187091959419
2020-09-30 15:59:59.998,1,9,293.4692077636719,24.81397142944336,3.8668466874160767,939.5820000000001,225883.74405373717,5485.349862857114,220398.39419088006,852.2468004888273,0.9070488797027052
2020-09-30 16:59:59.998,1,9,288.0,24.830858770751956,3.616213157899475,874.3332500000001,225718.1781953199,4797.317583010064,220920.86061230983,798.8969230007107,0.9137213104965533
2020-09-30 17:59:59.998,1,9,290.30218505859375,24.774422680664063,3.6563261282546997,892.6029199123384,226271.48552359422,4904.336690354968,221367.14883323925,809.3904902162195,0.9067755349665548
2020-09-30 18:59:59.998,1,9,288.0,24.98996068725586,3.6722939009445192,858.6735898246766,224158.32073164734,4947.266303249107,219211.05442839823,805.0074181970239,0.9375010804296308
2020-09-30 19:59:59.998,1,9,284.6666564941406,24.948077197265626,3.2118467798034667,850.8436601753236,224568.95233120018,3784.4264052538456,220784.52592594633,709.1260686256858,0.8334387406489745
2020-09-30 20:59:59.998,1,9,288.0,24.92702964477539,3.2939883852676393,866.5034199123382,224775.30548247177,3980.471810510793,220794.83367196098,727.2956176425398,0.8393453515926322
2020-09-30 21:59:59.998,1,9,285.0,24.965097088623047,3.1990702218063354,814.3044199123383,224402.08693354722,3754.3777908499574,220647.70914269728,705.8675158281884,0.866834931221639
2019-09-02 20:00:00.000,1,10,353.9958190917969,17.32745281677246,4.0442965419754024,1605.1192500000002,299282.6206449684,6000.347599932511,293282.2730450359,1186.1204826987243,0.7389609729611829
2019-09-02 21:00:00.000,1,10,358.8571472167969,16.691113751220705,4.531485754774475,1699.0774101753236,305521.377931107,7533.0641147739125,297988.3138163331,1350.3297991479792,0.7947429534765235
2019-09-02 22:00:00.000,1,10,331.0,20.34003288574219,3.7750625795700072,1315.4148398246768,269746.86388757953,5228.038009184635,264518.8258783949,998.5751211653229,0.7591332338157417
2019-09-05 10:00:00.000,1,10,300.1000061035156,23.622476715087892,3.565856344926453,1023.1004199123385,237565.32504253817,4664.639781830194,232900.68526070798,830.4903862746144,0.8117388773486894
2019-09-05 11:00:00.000,1,10,300.91363525390625,23.721249755859375,3.7775642084335326,1057.0297500000001,236596.94032258884,5234.969255447836,231361.971067141,873.9847010958664,0.8268307501239831
2019-09-05 12:00:00.000,1,10,301.0,23.69662800292969,3.7958958933792113,1036.1501699123382,236838.33543535692,5285.900835809482,231552.43459954744,878.9489355983806,0.8482833484192186
2019-09-05 13:00:00.000,1,10,302.8423156738281,23.4892453125,3.7831307003448487,1067.4695898246766,238871.54436590624,5250.408772859436,233621.1355930468,883.8192903114821,0.8279573476717424
2019-09-05 14:00:00.000,1,10,300.0,23.763833203125,3.7615172152679444,1017.8805000000002,236179.44624391405,5190.587699169451,230988.8585447446,868.8685679511489,0.8536056717376438
2019-09-05 15:00:00.000,1,10,300.0,23.781890240478518,3.678012482798767,1015.2705898246766,236002.41252171493,4962.686297425551,231039.72622428936,849.7669970753459,0.8369857312838039
2019-09-05 16:00:00.000,1,10,300.0,23.759956695556642,3.6226754762878417,1004.8307500000001,236217.4520668253,4814.478902325508,231402.9731644998,838.297876023127,0.8342677371518804
2019-09-05 17:00:00.000,1,10,302.73626708984375,23.434476562500002,3.9768107245285034,1109.2287500000002,239408.5048585312,5801.766796876866,233606.73806165432,929.0097812457079,0.8375276797015113
2019-09-05 18:00:00.000,1,10,299.0,23.912984564208987,3.599182761190796,999.6108300876618,234717.1454186561,4752.238470569312,229964.90694808678,827.6857287663994,0.8280079645533799
2019-09-05 19:00:00.000,1,10,299.6202392578125,23.92769296875,3.689266470048523,978.7312500000002,234572.94216135936,4993.102427626537,229579.83973373284,846.9812049287742,0.8653869026137401
2019-09-05 20:00:00.000,1,10,300.49029541015625,23.75689641723633,3.751449529573059,1017.8805000000002,236247.4554639166,5162.839708430521,231084.61575548607,866.9022730674894,0.8516739175841262
2019-09-05 21:00:00.000,1,10,305.2138977050781,23.791471051025393,4.043798823458863,1080.5193398246765,235908.4809137999,5998.870804001902,229909.610109798,929.708210863887,0.8604271821869843
2019-09-05 22:00:00.000,1,10,307.1611022949219,23.737053442382813,4.149085844128418,1132.7183398246766,236441.99876739696,6315.318620542009,230126.68014685495,954.8153509535842,0.8429415481181064
2019-09-05 23:00:00.000,1,10,300.5933532714844,23.7702328125,3.757612347766113,1062.2496699123385,236116.7035776562,5179.8164940574525,230936.88708359876,867.7712984599993,0.8169183978486071
2019-09-06 00:00:00.000,1,10,298.0,23.822385443115234,3.4970130829559327,1025.7103300876618,235605.3918857362,4486.26516910082,231119.1267166354,808.226609849424,0.787967700179396
2019-09-06 01:00:00.000,1,10,301.8666687011719,23.50117249145508,3.518228125808716,1054.4198398246765,238754.60863362558,4540.863195875369,234213.7454377502,824.0173866500957,0.7814888866157043
2019-09-06 02:00:00.000,1,10,299.4705810546875,23.670534246826172,3.606989822085571,997.0009199123384,237094.16227332165,4772.877185453058,232321.2850878686,837.9805107657825,0.8405012413022268
2019-09-06 03:00:00.000,1,10,293.5563659667969,23.85731121826172,3.1614692424865725,913.4825000000002,235262.97469659153,3666.6406387194056,231596.33405787213,732.1846867966082,0.8015311588307472
2019-09-06 04:00:00.000,1,10,287.5318603515625,24.02139422607422,2.821210948049927,863.8934101753235,233654.28191637667,2919.8567595855993,230734.42515679108,650.9504863443454,0.7535078733986844
2019-09-06 05:00:00.000,1,10,282.3801574707031,24.046267126464844,2.5618182077430727,782.9850000000001,233410.42451874094,2407.615006791763,231002.80951194916,591.787203447516,0.75580911952019
2019-09-06 06:00:00.000,1,10,279.762451171875,24.03219356689453,2.373186566873932,769.9352500000001,233548.40366706665,2066.1135619869833,231482.29010507968,549.3506613465896,0.7135024164000668
2019-09-06 07:00:00.000,1,10,281.0,24.11903245239258,2.456740603225708,749.0556699123383,232697.02307619978,2214.1601635407756,230482.862912659,566.236607665234,0.7559339451118506
2019-09-06 08:00:00.000,1,10,281.0,24.08743670654297,2.493767150530243,796.03475,233006.7921919138,2281.404139933476,230725.38805198032,575.3753935173715,0.7228018544634786
2019-09-06 09:00:00.000,1,10,290.0,24.00990655517578,2.9684400295532227,856.0635800876619,233766.9086501389,3232.5629018930217,230534.3457482459,684.3273801059559,0.7993884987326292
2019-09-06 10:00:00.000,1,10,299.0,23.73796734008789,3.3993492781951904,965.6815000000001,236433.0387863507,4239.18144532206,232193.85734102863,789.3080213535827,0.8173585404230925
2019-09-06 11:00:00.000,1,10,298.3791809082031,23.617039837646484,3.3610633927368165,999.6108300876618,237618.6289501366,4144.229836334866,233474.39911380174,784.722256002624,0.7850277651891857
2019-09-06 12:00:00.000,1,10,300.0,23.661837103271484,3.5666622544921873,1023.1004199123385,237179.4302863319,4666.74850538455,232512.68178094734,829.2942057988582,0.810569705239603
2019-09-06 13:00:00.000,1,10,298.369873046875,23.74884574584961,3.388060527529907,989.1710898246766,236326.38537328597,4211.072770068521,232115.31260321746,786.4207284662263,0.7950300373271256
2019-09-06 14:00:00.000,1,10,299.0,23.81194189453125,3.5710070129058837,989.1710898246766,235707.78189815037,4678.125105134243,231029.65679301613,825.0085245971,0.8340402717828386
2019-09-06 15:00:00.000,1,10,300.6474914550781,23.800084478759768,3.6812053688095094,1036.1501699123382,235824.0336624122,4971.3062623577,230852.7274000545,849.8162995093987,0.8201671188079774
2019-09-06 16:00:00.000,1,10,295.0946960449219,23.720049829101562,3.3076219951629637,970.9014199123383,236608.7045725122,4013.489842045467,232595.21473046672,769.3370482121443,0.7923946061193391
2019-09-06 17:00:00.000,1,10,297.54937744140625,23.931281121826174,3.5056166940353393,981.3411601753236,234537.76340625912,4508.367209172412,230029.39619708672,806.3948914273765,0.8217273708190415
2019-09-06 18:00:00.000,1,10,297.2099304199219,23.89008363647461,3.3309983865234374,955.2416601753237,234941.6693202938,4070.4204379987186,230871.24888229507,769.0317575215757,0.8050651364812008
2019-09-06 19:00:00.000,1,10,299.9833679199219,23.825806164550784,3.669891548373413,1020.4904101753236,235571.85465388108,4940.795584545465,230631.0590693356,846.3909744709641,0.8293963040040242
2019-09-06 20:00:00.000,1,10,299.1460266113281,23.801221618652345,3.520930312838745,989.1710898246766,235812.8849837058,4547.841125277382,231265.0438584284,814.2681032211224,0.8231822700817565
2019-09-06 21:00:00.000,1,10,301.0,23.804309802246095,3.8811434763153074,1036.1501699123382,235782.60799940696,5525.986521511869,230256.6214778951,893.6589843273356,0.8624801792996301
2019-09-06 22:00:00.000,1,10,300.0792541503906,23.736100012207032,3.63662095413208,1007.4406601753236,236451.34633032052,4851.616889051395,231599.72944126913,842.2404290574398,0.8360198891623708
2019-09-06 23:00:00.000,1,10,301.18182373046875,23.440469219970705,3.6378360023574827,1010.0506699123383,239349.7520057164,4854.859422909048,234494.89258280737,853.0539626066874,0.8445655134120384
2019-09-07 00:00:00.000,1,10,299.0,23.8309546875,3.543867481814575,986.5610800876618,235521.37781409372,4607.288129797847,230914.08968429588,818.3289335249906,0.829476197715277
2019-09-07 01:00:00.000,1,10,292.235107421875,23.909535937500003,3.1320119275177003,916.0924101753236,234750.9562377187,3598.6303652467705,231152.32587247193,723.9718417060404,0.7902825453684146
2019-09-07 02:00:00.000,1,10,289.0,23.99141233520508,2.9416240656372072,856.0635800876619,233948.22857192246,3174.4227678043985,230773.80580411805,678.849780872081,0.7929899094674324
2019-09-07 03:00:00.000,1,10,287.40985107421875,23.96267455444336,2.7746756038078306,837.7939101753235,234229.97779779966,2824.3262140584084,231405.65158374124,642.0756160326617,0.7663884974985027
2019-09-07 04:00:00.000,1,10,282.3403625488281,24.097236108398437,2.6110910038261412,772.5452099561693,232910.71748420654,2501.1195019564498,230409.5979822501,601.620428486651,0.7787510953835106
2019-09-07 05:00:00.000,1,10,281.281005859375,24.04824375,2.5565848095199586,788.2049199123384,233391.045424875,2397.7882844061287,230993.25714046886,590.5538523068603,0.7492389826398697
2019-09-07 06:00:00.000,1,10,281.28570556640625,23.9250140625,2.50458575942688,762.1054199123384,234599.20653328122,2301.2417232086455,232297.96481007256,581.8101746071542,0.7634247958426502
2019-09-07 07:00:00.000,1,10,281.0,24.0619359375,2.504794339920044,793.424790043831,233256.80530171873,2301.625031401252,230955.18027031748,578.4952283163046,0.7291116128150558
2019-09-07 08:00:00.000,1,10,281.0,24.11244913330078,2.5235007343734743,746.4457099561691,232761.56685824046,2336.131559838215,230425.43529840224,581.4787551938456,0.7789967139445274
2019-09-07 09:00:00.000,1,10,283.0,24.093234027099612,2.6731492158920287,811.6944599561691,232949.9544495516,2621.4213328621413,230328.53311668945,615.7025376984395,0.7585397807589903
2019-09-07 10:00:00.000,1,10,290.46124267578125,23.932148510742188,3.0071607919692993,850.8436601753236,234529.25940389207,3317.444960534034,231211.81444335805,695.2911030341473,0.8171784495530903
2019-09-07 11:00:00.000,1,10,293.38714599609375,23.819074017333985,3.1188589886947633,897.8228398246766,235637.85756769517,3568.4688082881626,232069.388759407,723.791699133176,0.8061631616260901
2019-09-07 12:00:00.000,1,10,297.68408203125,23.607784588623048,3.3109365531280517,986.5610800876618,237709.36870729722,4021.53768437055,233687.83102292666,773.7255817550193,0.7842652597711124
2019-09-07 13:00:00.000,1,10,301.4737243652344,23.50938826904297,3.6998515958129885,1038.760080087662,238674.05999994505,5021.795632144693,233652.26436780035,864.4787031865244,0.8322217225690559
2019-09-07 14:00:00.000,1,10,305.3709716796875,23.53119158935547,4.000812523104859,1098.7889101753235,238460.29719513646,5872.010554363001,232588.28664077347,930.542129919909,0.846879797659617
2019-09-07 15:00:00.000,1,10,304.5249938964844,23.294208380126953,3.8589704339538575,1090.959080087662,240783.71375606212,5463.026761412979,235320.68699464915,908.0955736100611,0.8323827998545031
2019-09-07 16:00:00.000,1,10,300.9352722167969,23.75380125732422,3.831955917453003,1043.9800000000002,236277.8008450173,5386.807229515032,230890.9936155023,884.7641092715274,0.8474914359197755
2019-09-07 17:00:00.000,1,10,299.7077331542969,23.768105035400392,3.68520550144043,1023.1004199123385,236137.5646022296,4982.1161394334185,231155.4484627962,851.8553303630264,0.8326214257990582
2019-09-07 18:00:00.000,1,10,299.7018737792969,23.797617187500002,3.5625986117752073,1020.4904101753236,235848.22333134373,4656.120532227683,231192.10279911605,823.6446644855218,0.8071067168029702
2019-09-07 19:00:00.000,1,10,299.46142578125,23.857546087646487,3.6300971312393187,991.7810000000001,235260.67200426155,4834.225634974285,230426.44636928727,836.4703819268204,0.8434023054755238
2019-09-07 20:00:00.000,1,10,300.0,23.899078436279297,3.7587916297851565,989.1710898246766,234853.4830437367,5183.068252047624,229670.41479168908,863.283232728286,0.8727339907207524
2019-09-07 21:00:00.000,1,10,300.0,23.822287774658204,3.7808072339859007,1030.9302500000001,235606.3494409625,5243.96151899712,230362.3879219654,870.955782693633,0.8448251302099563
2019-09-07 22:00:00.000,1,10,298.49029541015625,23.83245692138672,3.5349713900756834,1012.6605800876619,235506.64970275562,4584.1860167074,230922.46368604823,816.3043024559713,0.8060986262399068
2019-09-07 23:00:00.000,1,10,299.0,23.863101562500002,3.6231334174346923,1004.8307500000001,235206.2053510312,4815.6961724647535,230390.50917856646,834.7355528646583,0.8307225399547717
2019-09-08 00:00:00.000,1,10,294.0,23.849955853271485,3.1862883155914306,936.9720898246767,235335.0877247069,3724.436443456877,231610.65128125,737.9783119439683,0.7876203784064224
2019-09-08 01:00:00.000,1,10,298.96112060546875,23.819683282470706,3.386626870903015,981.3411601753236,235631.88424699765,4207.50969614602,231424.37455085164,783.7480054358381,0.798649885729664
2019-09-08 02:00:00.000,1,10,292.6029968261719,23.944708209228516,3.1672038689941404,892.6029199123384,234406.12236157432,3679.954628753994,230726.16773282032,730.7568111215795,0.8186807311736627
2019-09-08 03:00:00.000,1,10,284.0,24.047813543701174,2.7015950491744993,798.6447099561692,233395.26322765756,2677.508937266638,230717.75429039093,623.3059427475787,0.7804546063815869
2019-09-08 04:00:00.000,1,10,285.4696044921875,24.0655078125,2.7689416458274843,827.3541699123384,233221.78613915623,2812.66515032204,230409.12098883418,637.9894106844865,0.7711200763659464
2019-09-08 05:00:00.000,1,10,279.02471923828125,24.078416326904296,2.3882576774276734,767.3252900438309,233095.2292567445,2092.4389259586865,231002.79033078582,551.6941875147143,0.7189834541791272
2019-09-08 06:00:00.000,1,10,279.20013427734375,23.726775,2.265822599258423,741.2257900438309,236542.77005549998,1883.3985592948948,234659.37149620507,531.6965070638793,0.7173205711480147
2019-09-08 07:00:00.000,1,10,279.3755798339844,23.543897790527346,2.1593121737731935,722.9561699123384,238335.7238199792,1710.4929640034284,236625.23085597577,510.94774160920076,0.7067478816470374
2019-09-08 08:00:00.000,1,10,279.551025390625,23.561950177001954,2.1875201784965514,743.8357500000001,238158.73569564804,1755.4746452842112,236403.26105036383,517.1369038100587,0.6952299668442377
2019-09-08 09:00:00.000,1,10,279.7264709472656,23.498633111572268,2.181749618650818,715.126290043831,238779.50506950985,1746.2251669867917,237033.27990252306,517.1472680348824,0.7231551618710392
2019-09-08 10:00:00.000,1,10,279.9018859863281,24.166387701416017,2.3578238113197325,759.4954599561693,232232.74558503917,2039.4502897664458,230193.29529527272,542.7552328533486,0.7146260398774091
2019-09-08 11:00:00.000,1,10,290.0,24.39029961547852,3.1020077572814944,889.9929101753237,230037.48183190243,3530.0120239356884,226507.46980796676,702.6279284265167,0.7894758715416091
2019-09-08 12:00:00.000,1,10,295.0,24.189690930175782,3.3035031989501955,931.7521699123383,232004.27746782638,4003.500517763837,228000.77695006254,753.2012960176615,0.8083708526147299
2019-09-08 13:00:00.000,1,10,298.6046447753906,23.984654608154298,3.752207305178833,1012.6605800876619,234014.4822740101,5164.92565898773,228849.5566150224,858.690978117824,0.8479553712296085
2019-09-08 14:00:00.000,1,10,301.6650390625,24.00488128051758,3.952576612742615,1038.760080087662,233816.17714642637,5731.271983460086,228084.9051629663,901.5230618667578,0.8678838156648043
2019-09-08 15:00:00.000,1,10,302.8099670410156,23.91577741699219,4.008153286262512,1067.4695898246766,234689.76389897018,5893.57846510208,228796.1854338681,917.0501825310855,0.8590878759194477
2019-09-08 16:00:00.000,1,10,300.98895263671875,23.609384490966796,3.8249611171325686,1007.4406601753236,237693.68304073278,5367.1591689457,232326.52387178707,888.6399202881571,0.8820766874085747
2019-09-08 17:00:00.000,1,10,300.0,23.758791650390627,3.7566095569335936,1023.1004199123385,236228.87433273921,5177.0521964566615,231051.82213628254,867.9714831840798,0.8483736945963228
2019-09-08 18:00:00.000,1,10,299.3521728515625,23.90341305541992,3.716751963977051,997.0009199123384,234810.98583083533,5067.778034409929,229743.2077964254,853.8985187877519,0.8564671323099994
2019-09-08 19:00:00.000,1,10,300.3646545410156,23.313667657470706,3.3734772747161865,999.6108300876618,240592.93227668514,4174.899288440271,236418.03298824487,797.5508616189459,0.7978613652565207
2019-09-08 20:00:00.000,1,10,281.55865478515625,23.777816070556643,2.394910693206024,801.2546699123383,236042.3562540128,2104.11305925011,233938.24319476268,560.2612001769685,0.6992298718686584
2019-09-08 21:00:00.000,1,10,299.0,23.97195538330078,3.673385271633911,997.0009199123384,234138.98725236548,4950.207300833758,229188.77995153173,841.898688697702,0.8444312055115518
2019-09-08 22:00:00.000,1,10,301.19158935546875,23.88859535522461,3.9038944604598997,1062.2496699123385,234956.26063802818,5590.962278315919,229365.29835971227,895.4179176882128,0.8429448773207024
2019-09-08 23:00:00.000,1,10,300.14532470703125,23.792619818115234,3.6358454625549315,1017.8805000000002,235897.21824042368,4849.5479426722895,231047.67029775138,840.0536236859672,0.8252969024222068
2019-09-09 00:00:00.000,1,10,302.9344177246094,23.615337615966798,3.9038951289871218,1057.0297500000001,237635.31776979528,5590.964193178545,232044.35357661673,905.8768216367196,0.8570022003985408
2019-09-09 01:00:00.000,1,10,297.51251220703125,23.79220123901367,3.3578718437805177,1007.4406601753236,235901.3220485365,4136.363139908258,231764.95890862824,778.2370298942315,0.772489200265945
2019-09-09 02:00:00.000,1,10,292.4566650390625,23.901106219482422,3.0946081637283327,905.6526699123383,234833.6023733236,3513.1909829316037,231320.411390392,715.8460335257034,0.7904200554004804
2019-09-09 03:00:00.000,1,10,286.0,24.02951233520508,2.779481980268097,796.03475,233574.69083792245,2834.119454269505,230740.57138365295,641.3392602776279,0.8056674162498909
2019-09-09 04:00:00.000,1,10,281.0,24.0937456237793,2.5684566830543516,775.1551699123384,232944.9386840804,2420.1089465100126,230524.8297375704,592.0930395494292,0.7638380836915383
2019-09-09 05:00:00.000,1,10,280.0,24.054792187500002,2.347896014945984,751.6655800876619,233326.8436268437,2022.3119261554366,231304.53170068827,543.0789882189931,0.722500807015345
2019-09-09 06:00:00.000,1,10,280.0,23.67705710449219,2.212070503658295,722.9561699123384,237030.21126356395,1795.098794260367,235235.1124693036,520.3566537180881,0.719762380313019
2019-09-09 07:00:00.000,1,10,280.0,23.15996076049805,2.0691510828895567,725.5660800876618,242099.89621357064,1570.63340823518,240529.26280533546,497.69138460028665,0.6859352969479449
2019-09-09 08:00:00.000,1,10,280.0,23.760633398437502,2.2454151372894287,730.7860000000001,236210.81757704294,1849.6251319016133,234361.19244514132,526.2381691095212,0.7200988649338126
2019-09-09 09:00:00.000,1,10,281.884033203125,24.333282165527343,2.6505127170341494,793.424790043831,230596.48889366674,2577.212387901337,228019.27650576542,604.3679921074572,0.7617205810699087
2019-09-09 10:00:00.000,1,10,296.0,24.2405296875,3.380472409300232,944.8019199123383,231505.84717359373,4192.2311144694695,227313.61605912427,768.4274073461357,0.8133211746832953
2019-09-09 11:00:00.000,1,10,297.0,24.10923305053711,3.430716909700012,942.1919101753235,232793.09778390708,4317.776833875487,228475.3209500316,783.8341470324108,0.8319262122369047
2019-09-09 12:00:00.000,1,10,298.0,24.0274078125,3.6332916885681152,1007.4406601753236,233595.32387315622,4842.737807259679,228752.58606589652,831.1248696916842,0.8249864260462195
2019-09-09 13:00:00.000,1,10,300.6388854980469,23.897034375,3.7507786625061037,1038.760080087662,234873.52330668748,5160.993345092152,229712.52996159534,861.6008558902458,0.8294512586751838
2019-09-09 14:00:00.000,1,10,296.5833435058594,23.756540625,3.253167110321045,923.9223398246766,236250.9437008125,3882.4258634559656,232368.51783735654,755.9336197025374,0.818178744163696
2019-09-09 15:00:00.000,1,10,297.0,23.901496893310547,3.439823587513733,970.9014199123383,234829.77215241833,4340.729931368205,230489.04222105013,792.8416440954169,0.8166036508289397
2019-09-09 16:00:00.000,1,10,297.3611145019531,23.859706420898437,3.352352817301941,999.6108300876618,235239.49179461278,4122.777191405552,231116.71460320722,774.7847693256304,0.7750864096357228
2019-09-09 17:00:00.000,1,10,297.1141052246094,23.9648255859375,3.3820013310562134,983.9511699123384,234208.8887838867,4196.024100802636,230012.86468308407,777.903814518243,0.7905918894202317
2019-09-09 18:00:00.000,1,10,317.25,23.864264282226564,4.641447452041626,1226.6765,235194.80588405125,7903.096803511373,227291.70908053988,1054.9625239820582,0.8600169025672687
2019-09-09 19:00:00.000,1,10,294.0,24.05586421508789,3.180961156425476,926.5322500000001,233316.3333182882,3711.993074898778,229604.34024338942,730.3624876609205,0.7882753003588601
2019-09-09 20:00:00.000,1,10,292.77178955078125,24.009448443603517,3.093115008178711,876.9431601753236,233771.400040129,3509.8015553888445,230261.59848474016,712.2256060803701,0.8121684944072975
2019-09-09 21:00:00.000,1,10,299.0,23.90527108154297,3.5387686246948244,1004.8307500000001,234792.7694826013,4594.039889492536,230198.72959310876,814.6200417287012,0.8107037346624804
2019-09-09 22:00:00.000,1,10,300.0,23.76249375,3.5904695116470338,1015.2705898246766,236192.578429875,4729.256965675945,231463.32146419905,831.0619987817631,0.8185620731171541
2019-09-09 23:00:00.000,1,10,302.0,23.63705489501953,3.8901385100830077,1075.2994199123384,237422.3985255432,5551.630528797,231870.7679967462,902.009403946665,0.8388448717104297
2019-09-10 00:00:00.000,1,10,299.28045654296875,23.70305086669922,3.474502768611145,978.7312500000002,236775.36477975952,4428.694774721722,232346.6700050378,807.2891482100839,0.8248323001948531
2019-09-10 01:00:00.000,1,10,299.7909851074219,23.861762109375,3.5759450892288207,991.7810000000001,235219.33753699219,4691.072103561872,230528.26543343032,824.3564187051132,0.8311879524866006
2019-09-10 02:00:00.000,1,10,296.0,23.90950338134766,3.307778764796448,960.4615800876619,234751.27542279416,4013.870301628348,230737.40512116582,763.2282889040274,0.794647391137048
2019-09-10 03:00:00.000,1,10,287.6979675292969,24.034372503662112,2.8458735857849122,809.0845000000002,233527.04106594613,2971.129867177344,230555.9111987688,656.1329777271479,0.8109572952233639
2019-09-10 04:00:00.000,1,10,280.67523193359375,24.11328861694336,2.556490714313507,772.5452099561693,232753.33644308092,2397.6117862662472,230355.72465681468,588.9022710741058,0.7622884246573963
2019-09-10 05:00:00.000,1,10,279.78759765625,24.055875842285158,2.3563289844520567,738.6158300876618,233316.2193236184,2036.8651443613835,231279.354179257,544.9702457579361,0.7378263822117879
2019-09-10 06:00:00.000,1,10,279.5660095214844,23.443406250000002,2.1660151619613646,704.6865000000001,239320.95695212495,1721.1289525174677,237599.82799960749,514.6448299265621,0.7303174247364779
2019-09-10 07:00:00.000,1,10,279.34442138671875,23.306770404052735,2.106742034300995,759.4954599561693,240660.5539148104,1628.220230958982,239032.33368385144,503.57946492883144,0.6630447336155152
2019-09-10 08:00:00.000,1,10,279.12286376953125,23.74406231689453,2.247673589376068,733.3959599561692,236373.28278044163,1853.347731291671,234519.93504914996,527.1242641921652,0.7187444340757868
2019-09-10 09:00:00.000,1,10,280.0,23.96492325439453,2.298069176927948,767.3252900438309,234207.9312286604,1937.3880701484068,232270.54315851198,533.7737759408891,0.6956290674459576
2019-09-10 10:00:00.000,1,10,293.0,24.329231250000003,3.232584494219971,936.9720898246767,230636.20463662496,3833.4534721245927,226802.75116450037,733.1590566607942,0.7824769431477737
2019-09-10 11:00:00.000,1,10,296.7875061035156,24.21820546875,3.5992108393341065,942.1919101753235,231724.71693960935,4752.3126177089,226972.40432190045,816.9215378651076,0.8670436766041585
2019-09-10 12:00:00.000,1,10,296.0,24.182698333740234,3.3719951498657226,952.63175,232072.833862244,4171.231640963598,227901.6022212804,768.4830973367847,0.8066948192066711
2019-09-10 13:00:00.000,1,10,298.0,24.178617187500002,3.6737041591186523,1017.8805000000002,232112.84599134373,4951.066795580937,227161.7791957628,834.5251730242667,0.8198655667578527
2019-09-10 14:00:00.000,1,10,296.94476318359375,23.696907055664063,3.287647738833618,957.8516699123384,236835.59956328172,3965.1624224932766,232870.43714078845,765.5959661071093,0.7992844718610512
2019-09-10 15:00:00.000,1,10,295.15130615234375,23.880405157470705,3.1808912953308104,955.2416601753237,235036.55848343516,3711.830029178202,231324.72845425695,735.8188151349093,0.7702959845782461
2019-09-10 16:00:00.000,1,10,296.0565490722656,23.916330871582034,3.2463250684707643,929.1421601753235,234684.33775268772,3866.112046791312,230818.22570589642,749.3109923689946,0.8064546250141142
2019-09-10 17:00:00.000,1,10,294.6348571777344,23.916719219970705,3.213710299433899,939.5820000000001,234680.5303307164,3788.819142064816,230891.7111886516,742.0190703008867,0.7897331688994538
2019-09-10 18:00:00.000,1,10,288.8920593261719,24.062854486083985,2.8109079407730104,858.6735898246766,233247.79972280454,2898.569181894619,230349.23054090992,647.4904812783966,0.7540589217499991
2019-09-10 19:00:00.000,1,10,292.6286926269531,23.9940703125,3.1298495762191774,882.1630800876618,233922.16939040623,3593.6630681638626,230328.50632224238,720.8935779038665,0.8171885609089764
2019-09-10 20:00:00.000,1,10,293.49761962890625,23.973669232177734,3.1527516475158692,908.2625800876617,234122.184438037,3646.44735795525,230475.73708008174,726.632759791662,0.800024988061856
2019-09-10 21:00:00.000,1,10,295.0165710449219,23.908940625,3.242675578367615,950.0218398246766,234756.7927648125,3857.4244344553117,230899.3683303572,748.7317427453579,0.7881205582426757
2019-09-10 22:00:00.000,1,10,299.0,23.854806719970703,3.6063279801361086,989.1710898246766,235287.52914846642,4771.125807885396,230516.40334058102,831.317755247478,0.8404185724785214
2019-09-10 23:00:00.000,1,10,300.0,23.79434296875,3.7262066102096556,1054.4198398246765,235880.32423035934,5093.593580169924,230786.73065018942,859.9590412974112,0.8155755504756064
2019-09-11 00:00:00.000,1,10,301.0,23.6368828125,3.8133317518478393,1028.3203398246767,237424.08564665623,5334.5722917515905,232089.51335490463,885.0343105471709,0.8606601233795148
2019-09-11 01:00:00.000,1,10,298.0944519042969,23.87886339111328,3.50223795745697,983.9511699123384,235051.67417665062,4499.681008772336,230551.99316787827,807.4479416399033,0.8206178988656927
2019-09-11 02:00:00.000,1,10,293.9458312988281,24.075628125,3.2589876425765993,939.5820000000001,233122.56517856248,3896.331082622515,229226.23409593996,747.045464273039,0.7950827753969733
2019-09-11 03:00:00.000,1,10,286.9761962890625,24.13201770629883,2.8083591807403563,845.6238398246766,232569.7138289674,2893.315073219251,229676.39875574815,645.0138230450882,0.7627668387149765
2019-09-11 04:00:00.000,1,10,282.366455078125,24.167434149169924,2.600687383202362,814.3044199123383,232222.48606475716,2481.2283070411454,229741.25775771603,597.4851904515339,0.7337368873864819
2019-09-11 05:00:00.000,1,10,280.0,24.015541094970704,2.32519216197052,725.5660800876618,233711.6668331539,1983.3900320078615,231728.27680114604,538.8127729249599,0.7426102014855233
2019-09-11 06:00:00.000,1,10,280.0,23.54596278076172,2.196268525719452,699.4665800876619,238315.4783666228,1769.5437366760927,236545.93462994669,519.5183911146429,0.7427351154497379
2019-09-11 07:00:00.000,1,10,280.0,23.09130913696289,1.9912658231140137,683.8069199123383,242772.9663419366,1454.6178255153725,241318.34851642125,480.528979891066,0.7027261144895524
2019-09-11 08:00:00.000,1,10,280.0,23.918579571533204,2.2876174223442076,759.4954599561693,234662.29118354843,1919.8054335746194,232742.4857499738,532.4257653213385,0.7010256063308989
2019-09-11 09:00:00.000,1,10,284.0,24.262507415771484,2.7810475038894653,772.5452099561693,231290.37444873815,2837.3129489594485,228453.0614997787,635.338816439866,0.8223969396896685
2019-09-11 10:00:00.000,1,10,290.8050842285156,24.241657525634768,3.0554535271453855,916.0924101753236,231494.78969062315,3424.851857539385,228069.93783308376,696.8570959879246,0.7606842805897264
2019-09-11 11:00:00.000,1,10,296.0,23.721228826904298,3.4426731847961425,1017.8805000000002,236597.1455129945,4347.924751314023,232249.22076168048,799.5581645060369,0.7855128028349464
2019-09-11 12:00:00.000,1,10,298.0,23.88304453125,3.357059248942566,955.2416601753237,235010.68169339062,4134.361407386501,230876.32028600413,775.0654863779563,0.8113815788098081
2019-09-11 13:00:00.000,1,10,297.5154724121094,24.04728334350586,3.456313814227295,973.5113300876618,233400.46138460044,4382.447881259485,229018.01350334095,791.5581237784904,0.8130959541140759
2019-09-11 14:00:00.000,1,10,297.0,24.01436209716797,3.3976542274246215,976.1213398246767,233723.2258926716,4234.954850366589,229488.271042305,779.7217942512549,0.7987959718115603
2019-09-11 15:00:00.000,1,10,296.8672180175781,23.955898223876954,3.3009036308486936,983.9511699123384,234296.413891359,3997.2021873140557,230299.21170404495,760.1955040954739,0.7725947458990274
2019-09-11 16:00:00.000,1,10,296.0,23.980026983642578,3.283809724053955,905.6526699123383,234059.85215259044,3955.9099294020543,230103.94222318838,755.6175630156555,0.8343348262737355
2019-09-11 17:00:00.000,1,10,295.9667663574219,23.97329251098633,3.248752490812683,939.5820000000001,234125.87786533847,3871.8959379516773,230253.98192738678,748.0381973061362,0.7961393442042697
2019-09-11 18:00:00.000,1,10,294.0,23.968013763427734,3.2091211943206788,923.9223398246766,234177.6314454276,3778.0061730337115,230399.6252723939,739.3803206251815,0.8002624124939833
2019-09-11 19:00:00.000,1,10,292.4394226074219,23.918316796875,3.111969815675354,900.43275,234664.86746308592,3552.7216085328396,231112.1458545531,719.2140219353292,0.7987426289584971
2019-09-11 20:00:00.000,1,10,296.8172607421875,23.83622413330078,3.26271735594635,960.4615800876619,235469.71542974046,3905.2544142429406,231564.4610154975,755.5293859756257,0.7866315547017175
2019-09-11 21:00:00.000,1,10,298.0,23.923228125,3.420480420881653,963.0715898246766,234616.71611456247,4292.0487218311355,230324.66739273132,787.8210152629164,0.8180295458682735
