time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-09-11 22:00:00.000,1,10,299.79864501953125,23.87774718017578,3.545884428442383,1002.2208398246767,235062.6176649514,4612.533979820061,230450.08368513134,817.1493632723513,0.8153386267794024
2019-09-11 23:00:00.000,1,10,300.0,23.615112048339846,3.6646439439468383,1051.8098300876618,237637.52926638938,4926.675928096304,232710.85333829306,852.8024193768765,0.8107952549804567
2019-09-12 00:00:00.000,1,10,300.0,23.68485662841797,3.5862330546432495,1015.2705898246766,236953.74363906225,4718.1032857823575,232235.6403532799,832.851129901174,0.8203242940830149
2019-09-12 01:00:00.000,1,10,298.862548828125,23.81267905883789,3.3985203044403076,989.1710898246766,235700.5546360851,4237.114142796977,231463.4404932881,786.6332022520505,0.7952448371610573
2019-09-12 02:00:00.000,1,10,294.3666687011719,23.89762038574219,3.1963857507476807,916.0924101753236,234867.77797532955,3748.0795296833544,231119.69844564618,738.7477108287644,0.8064117796668366
2019-09-12 03:00:00.000,1,10,289.6102600097656,23.980010705566407,2.9241357277816773,895.2128300876618,234060.01174512814,3136.790253552486,230923.22149157565,675.250842337958,0.7542908453086352
2019-09-12 04:00:00.000,1,10,280.0,24.156511560058593,2.4806239053520205,780.375040043831,232329.57265756713,2257.419513484825,230072.15314408232,570.7224830450217,0.7313438459192214
2019-09-12 05:00:00.000,1,10,280.0,23.996542254638673,2.3309028886299132,722.9561699123384,233897.9341236068,1993.1445010906705,231904.78962251614,540.5475440182352,0.7476906159937454
2019-09-12 06:00:00.000,1,10,280.0,23.618337432861328,2.2219727288658144,709.9064199123383,237605.90714498694,1811.2061091193643,235794.70103586756,523.9293953127656,0.7380259997894684
2019-09-12 07:00:00.000,1,10,280.0,23.22118958129883,2.113938395578766,728.176040043831,241499.60028240486,1639.3628133568238,239860.23746904804,507.0497655584612,0.696328549244686
2019-09-12 08:00:00.000,1,10,280.0,23.67415495605469,2.214364721951294,759.4954599561693,237058.66433314598,1798.8242488774554,235259.84008426854,520.9510903745072,0.6859173199067858
2019-09-12 09:00:00.000,1,10,283.54046630859375,24.30332585449219,2.7206156514221194,819.524290043831,230890.18476093892,2715.3437056109406,228174.84105532797,620.7760438358797,0.7574833978412995
2019-09-12 10:00:00.000,1,10,295.0,24.18071473388672,3.319117320739746,960.4615800876619,232092.28135291184,4041.435322990771,228050.8460299211,756.9275130672642,0.7880872371783773
2019-09-12 11:00:00.000,1,10,300.8343811035156,23.860120349121097,3.6978079080963133,1020.4904101753236,235235.4335843679,5016.249383977323,230219.18420039056,851.3063199316861,0.8342129543240184
2019-09-12 12:00:00.000,1,10,299.6666564941406,23.9452546875,3.5715849546890257,994.3909101753237,234400.76461209374,4679.639469424846,229721.1251426689,820.4685143337911,0.825096555024957
2019-09-16 13:00:00.000,1,10,297.2396545410156,23.681382421875,3.28980173354187,991.7810000000001,236987.80524639843,3970.3598995176103,233017.44534688082,766.5811956476665,0.7729339396980447
2019-09-16 14:00:00.000,1,10,298.0,23.85251151123047,3.4985827848724367,1012.6605800876619,235310.0316962849,4490.293566683516,230819.73812960138,807.5419622289874,0.7974458353647792
2019-09-16 15:00:00.000,1,10,299.834716796875,23.585090625,3.471578630543518,973.5113300876618,237931.8635038125,4421.243541298812,233510.61996251368,810.6504782668311,0.8327078003230167
2019-09-16 16:00:00.000,1,10,296.0,23.880365625,3.2466944297607423,950.0218398246766,235036.94606531248,3866.9918560155434,231169.95420929694,750.5382026593703,0.7900220512802945
2019-09-16 17:00:00.000,1,10,293.9878234863281,23.935134375,3.1980202998046874,892.6029199123384,234499.9855726875,3751.913851811577,230748.07172087592,737.9370175041491,0.8267248527224415
2019-09-16 18:00:00.000,1,10,294.0,23.92985562744141,3.167059467114258,903.0426601753236,234551.73915277657,3679.6190770974504,230872.12007567912,731.1857335784193,0.8096912425338371
2019-09-16 19:00:00.000,1,10,290.1784362792969,23.83079888305664,2.9580360746658325,897.8228398246766,235522.90534266905,3209.943275696907,232312.96206697213,687.1901224065788,0.7653961248532847
2019-09-16 20:00:00.000,1,10,292.49359130859375,23.942447882080078,3.1194640058303835,903.0426601753236,234428.28292538342,3569.8534134863608,230858.42951189706,720.1545613048937,0.7974756820071794
2019-09-16 21:00:00.000,1,10,296.0,23.91527047119141,3.2947876095611575,952.63175,234694.73406657344,3982.4036179967593,230712.3304485767,760.1481277349499,0.7979454051735625
2019-09-16 22:00:00.000,1,10,296.3304138183594,23.885630419921878,3.322749763398743,955.2416601753237,234985.32927882712,4050.2860587155033,230935.0432201116,767.3393602201044,0.8032934410327833
2019-09-16 23:00:00.000,1,10,299.0,23.81288602294922,3.5014297080459595,963.0715898246766,235698.52553096265,4497.604368115746,231200.9211628469,809.533773887184,0.8405748673725869
2019-09-17 00:00:00.000,1,10,298.0,23.83373823852539,3.4003340187927247,983.9511699123384,235494.08749014366,4241.637855871293,231252.44963427237,786.3355714205676,0.799161173303573
2019-09-17 01:00:00.000,1,10,294.69500732421875,23.849448907470705,3.180629232659912,900.43275,235340.05789231014,3711.218444605808,231628.83944770435,736.7254578744578,0.8181904288515247
2019-09-17 02:00:00.000,1,10,291.5727233886719,23.96251875,3.0214652689315797,918.7024199123384,234231.505326375,3349.0809013828966,230882.4244249921,697.6032266068339,0.7593353533055878
2019-09-17 03:00:00.000,1,10,288.0,24.070616802978517,2.8629180215652466,832.5740400438309,233171.6968812462,3006.8256774750066,230164.87120377118,658.9431577005204,0.7914529231127964
2019-09-17 04:00:00.000,1,10,282.8453063964844,24.065979876708987,2.5719916878707885,798.6447099561692,233217.15795556235,2426.7751940598655,230790.3827615025,593.590946103102,0.7432478281057908
2019-09-17 05:00:00.000,1,10,279.1328125,24.044225390625,2.3404735243354797,720.3462099561692,233430.4419827578,2009.545718095984,231420.8962646618,541.6344806854285,0.751908558966924
2019-09-17 06:00:00.000,1,10,279.3310241699219,23.44512242431641,2.159673345604706,749.0556699123383,239304.1313388625,1711.0652143245773,237593.06612453793,513.123412009661,0.6850270715789544
2019-09-17 07:00:00.000,1,10,279.5292663574219,23.009125781250003,1.9706908950759887,681.1969599561692,243578.70346701558,1424.7131924869402,242153.99027452865,477.2106638403331,0.700547260033337
2019-09-17 08:00:00.000,1,10,279.72747802734375,23.437134539794922,2.1600492250350953,722.9561699123384,239382.445677015,1711.6608693926737,237670.78480762232,513.3805945371874,0.7101130274597934
2019-09-17 09:00:00.000,1,10,279.92572021484375,24.013424945068362,2.3153415804908755,717.7362500000002,233732.41386305745,1966.6205275946472,231765.7933354628,536.616978245052,0.7476520494054074
2019-09-17 10:00:00.000,1,10,291.0,24.35270888671875,3.121318166079712,897.8228398246766,230406.0265993652,3574.0984039214827,226831.9281954437,708.0146181233273,0.7885905623225019
2019-09-17 11:00:00.000,1,10,289.9333190917969,24.28090396728516,3.0306200807052615,869.1133300876619,231110.01208218088,3369.406572266457,227740.60550991443,690.195252250322,0.7941372296990388
2019-09-17 12:00:00.000,1,10,296.0,24.198525274658206,3.378924434518433,1002.2208398246767,231917.66431771248,4188.392608224653,227729.27170948783,769.4800006342757,0.7677748955698073
2019-09-17 13:00:00.000,1,10,295.8788757324219,24.16996190185547,3.3833520903076173,968.2914101753236,232197.7036235427,4199.376524217982,227998.32709932473,771.3986165781401,0.7966595680513854
2019-09-17 14:00:00.000,1,10,296.0,24.055527026367187,3.3746318212280273,957.8516699123384,233319.6391637124,4177.7574314433405,229141.88173226904,773.2694856697843,0.8072956491693053
2019-09-17 15:00:00.000,1,10,292.95867919921875,24.04801818237305,3.1685589736724853,939.5820000000001,233393.2569214691,3683.10427793207,229710.15264353703,727.8501655023557,0.77465316013116
2019-09-17 16:00:00.000,1,10,294.4175720214844,24.0725771484375,3.270026698324585,900.43275,233152.47737991795,3922.771601565717,229229.70577835225,749.5872579443012,0.8324744495847148
2019-09-17 17:00:00.000,1,10,295.8443908691406,24.019231567382814,3.31905514770813,960.4615800876619,233675.48492495946,4041.283917717334,229634.2010072421,762.1685769429304,0.7935440550088082
2019-09-17 18:00:00.000,1,10,291.5640869140625,24.07098422241211,3.0375420115585325,879.5531699123384,233168.0946496805,3384.815586464201,229783.27906321632,697.9763637081977,0.7935578968782095
2019-09-17 19:00:00.000,1,10,289.0,24.017287500000002,2.9137498231292724,892.6029199123384,233694.54483374997,3114.5474086552426,230579.9974250947,671.8524267145177,0.7526890308408353
2019-09-17 20:00:00.000,1,10,291.470703125,23.953063513183594,3.03274098331604,866.5034199123382,234324.2057918562,3374.1242099399838,230950.0815819162,700.4117775136602,0.8083196920152017
2019-09-17 21:00:00.000,1,10,295.8310852050781,23.906480310058594,3.268143457141113,952.63175,234780.91403694212,3918.254575596288,230862.65946134584,754.4922900167943,0.7920083390216569
2019-09-17 22:00:00.000,1,10,294.906982421875,23.867496643066406,3.2276825183670046,913.4825000000002,235163.1153658469,3821.8359886969497,231341.27937714994,746.6962032222841,0.8174170859565278
2019-09-17 23:00:00.000,1,10,296.8381652832031,23.811737255859377,3.3070554183425904,970.9014199123383,235709.78820433884,4012.1149838789306,231697.6732204599,766.2370456410928,0.7892016943494382
2019-09-18 00:00:00.000,1,10,294.1222229003906,23.85754841308594,3.205558612756348,936.9720898246767,235260.6492053276,3769.6225792886435,231491.02662603895,742.0580541769082,0.7919745553101372
2019-09-18 01:00:00.000,1,10,291.1098937988281,23.8786541015625,3.0366789429153442,879.5531699123384,235053.726080707,3382.8923780540067,231670.833702653,703.5099423924888,0.799849248980144
2019-09-18 02:00:00.000,1,10,289.2493591308594,23.953303033447266,2.8853902298583987,866.5034199123382,234321.85750165832,3054.2145336526323,231267.64296800568,667.2973975022641,0.7701035935550868
2019-09-18 03:00:00.000,1,10,283.70556640625,24.11098875732422,2.716041588171387,822.1342500000001,232775.88458876734,2706.2209814258604,230069.66360734147,624.8787745341405,0.7600690210073846
2019-09-18 04:00:00.000,1,10,280.0,24.11426297607422,2.38433392403183,767.3252900438309,232743.7836897517,2085.5690894310537,230658.21460032064,549.9662059281585,0.7167314997486184
2019-09-18 05:00:00.000,1,10,280.0,23.991644879150392,2.328059475224304,756.8855,233945.94867852645,1988.2846872408566,231957.66399128558,540.0112375058078,0.7134648999165764
2019-09-18 06:00:00.000,1,10,280.0,23.196505041503908,2.095242864692688,694.2467099561692,241741.61096638985,1610.4942045241319,240131.11676186573,503.1330089859859,0.7247178874175015
2019-09-18 07:00:00.000,1,10,280.0,23.08581644897461,2.003759426964569,678.5870000000001,242826.81742395004,1472.9282193403483,241353.8892046097,483.6151307282989,0.712679628003924
2019-09-18 08:00:00.000,1,10,280.0,23.52567099609375,2.178894506018829,730.7860000000001,238514.4218643574,1741.6578167458597,236772.76404761153,515.9028747582333,0.7059561550963391
2019-09-18 09:00:00.000,1,10,280.0,23.962841986083987,2.3113536484817505,769.9352500000001,234228.33627455452,1959.8517684074004,232268.48450614713,536.8546090906101,0.6972724123107885
2019-09-18 10:00:00.000,1,10,287.3850402832031,24.366140625,2.8821070926727295,863.8934101753235,230274.3399568125,3047.2680205811753,227227.07193623134,654.8927556746688,0.7580712480973331
2019-09-18 11:00:00.000,1,10,293.3341369628906,24.21445453491211,3.21659633144989,936.9720898246767,231761.49162008677,3795.6272001604784,227965.8644199263,733.274163188938,0.7825997926215135
2019-09-18 12:00:00.000,1,10,293.1041564941406,24.24719672241211,3.212279985443115,889.9929101753237,231440.48262993054,3785.447341515987,227655.03528841457,731.2917134423202,0.821682628121453
2019-09-18 13:00:00.000,1,10,292.17608642578125,24.192309375,3.1319554369674685,921.3123300876618,231978.60586818747,3598.5005529849973,228380.10531520247,715.2763125371514,0.7763668076265664
2019-09-18 14:00:00.000,1,10,291.0,24.12026028442383,3.081965311175537,884.7730898246766,232684.98523906895,3484.543721547999,229200.44151752096,706.387810063117,0.7983830184110733
2019-09-18 15:00:00.000,1,10,293.0498352050781,24.105010052490236,3.134339070776367,882.1630800876618,232834.50064797836,3603.9800508828203,229230.52059709554,718.4861769218834,0.8144595859197444
2019-09-18 16:00:00.000,1,10,295.1235656738281,24.076769915771486,3.2730059898880004,973.5113300876618,233111.37090198812,3929.922860813848,229181.44804117427,750.1122522099689,0.7705223647909918
2019-09-18 17:00:00.000,1,10,295.8190612792969,24.02294296875,3.289042620881653,955.2416601753237,233639.09782635936,3968.527811763357,229670.57001459599,755.39629354019,0.7907907758143061
2019-09-18 18:00:00.000,1,10,290.1118469238281,24.039865191650392,3.0014104550720213,866.5034199123382,233473.1899839327,3304.769757331444,230168.42022660127,690.8299028955316,0.7972615999200799
2019-10-21 09:00:00.000,1,10,305.0,24.90919119873047,4.259253782043457,1057.0297500000001,224950.19610487865,6655.144063270258,218295.05204160837,929.7740260095937,0.879610082885173
2019-10-21 10:00:00.000,1,10,300.34710693359375,24.8664612487793,4.251081371022034,1062.2496699123385,225369.12651639292,6629.629549864462,218739.49696652844,929.8794006611397,0.8753868577223257
2019-10-21 11:00:00.000,1,10,299.0,24.875728125000002,4.2041403978881835,1038.760080087662,225278.27276456245,6484.027490571681,218794.24527399076,919.8417253818403,0.8855189403353025
2019-10-21 12:00:00.000,1,10,300.20001220703125,24.68840234985352,4.149823898181152,1046.5899101753237,227114.84088970712,6317.56560276365,220797.27528694348,916.2698096390408,0.875481218317448
2019-10-21 13:00:00.000,1,10,300.0,24.817208441162112,4.065700443768311,1010.0506699123383,225852.00793766486,6064.027748515912,219787.98018914895,893.5920885899635,0.8847002583222066
2019-10-21 14:00:00.000,1,10,293.75,24.795735333251955,3.9666153501342776,963.0715898246766,226062.53329385116,5772.056878248979,220290.47641560217,873.8075852385207,0.9073132199835673
2019-10-21 15:00:00.000,1,10,293.8636474609375,24.791172821044924,3.8691280365600584,970.9014199123383,226107.2648022806,5491.824228514278,220615.44057376633,853.5893864220087,0.879172044571815
2019-10-21 16:00:00.000,1,10,289.0,24.827884533691407,3.828303418977356,942.1919101753235,225747.3380318547,5376.543057024245,220370.79497483047,843.6462678449014,0.8954080997022309
2019-10-21 17:00:00.000,1,10,292.0,24.86233359375,3.6551124170837404,963.0715898246766,225409.59462417185,4901.081258500155,220508.51336567168,805.9834052755425,0.8368883619776061
2019-10-21 18:00:00.000,1,10,292.6446228027344,24.874139849853517,3.6814991865234377,955.2416601753237,225293.84443645712,4972.099869878367,220321.74456657874,811.1143233952843,0.8491195026464963
2019-10-21 19:00:00.000,1,10,290.0,25.00831072998047,3.7175060626831056,929.1421601753235,223978.41434376928,5069.834664812826,218908.57967895645,813.7939721298683,0.8758551780454245
2019-10-21 20:00:00.000,1,10,294.8999938964844,24.78855670166016,3.9900913520507815,1023.1004199123385,226132.91360298556,5840.581699514688,220292.33190347088,878.9865284511396,0.8591400329270251
2019-10-21 21:00:00.000,1,10,299.81817626953125,24.75544476928711,4.179144833596801,1028.3203398246767,226457.54762364147,6407.155590808671,220050.3920328328,919.6224589949641,0.8942957008433334
2019-10-21 22:00:00.000,1,10,302.0,24.672649822998046,4.184266754905701,1077.9093300876618,227269.28086835193,6422.870316251749,220846.41055210016,924.0802936134082,0.8572894470987246
2019-10-21 23:00:00.000,1,10,296.9666748046875,24.826826458740236,4.071141921089172,1025.7103300876618,225757.7115468065,6080.2706328445365,219677.44091396197,894.3380388224202,0.8719206705717648
2019-10-22 00:00:00.000,1,10,290.0,24.89111555786133,3.797268045501709,884.7730898246766,225127.4122185494,5289.723053901947,219837.68916464745,834.7826322618531,0.9434991206923693
2019-10-22 01:00:00.000,1,10,288.0,24.884704321289064,3.235092808355713,897.8228398246766,225190.26887947702,3839.4048934168854,221350.86398606014,716.0905882046267,0.7975856220637716
2019-10-22 02:00:00.000,1,10,283.0,25.05313125,2.987812277119446,819.524290043831,223538.98769062498,3274.892439287337,220264.09525133765,658.1077680005537,0.8030363175267884
2019-10-22 03:00:00.000,1,10,269.47540283203125,25.174942419433595,2.312776608673096,702.0765400438308,222344.7339319343,1962.2656348392445,220382.46829709504,509.6954176391615,0.7259826935783114
2019-10-22 04:00:00.000,1,10,265.0,25.10516063232422,2.281309032348633,691.63675,223028.8843422048,1909.2318274808042,221119.652514724,504.442260511631,0.7293456579796128
2019-10-22 05:00:00.000,1,10,266.3333435058594,25.261151110839844,2.053631724833679,610.728290043831,221499.53185217065,1547.1611629415659,219952.37068922908,451.7011663997783,0.7396106808272471
2019-10-22 06:00:00.000,1,10,266.8429870605469,25.367058599853518,2.0820061928352356,613.33825,220461.2000028321,1590.2099244702163,218870.99007836188,455.6907567751288,0.7429681041010059
2019-10-22 07:00:00.000,1,10,264.0,25.256728125000002,2.2251883448020937,675.9770400438309,221542.89542456248,1816.4522199042133,219726.44320465825,488.93272046382475,0.7232978215238227
2019-10-22 08:00:00.000,1,10,331.7213134765625,23.492817187500002,5.119166976745605,1469.401830087662,238836.5252033437,9613.665713843906,229222.8594894998,1173.4300926138453,0.7985767191700316
2019-10-22 09:00:00.000,1,10,293.1333312988281,24.93238513183594,3.9059485103485105,973.5113300876618,224722.79953756198,5596.847241020872,219125.9522965411,855.8946869513735,0.8791830772779016
2019-10-22 10:00:00.000,1,10,303.0,24.735901776123047,4.258543806134033,1088.3491699123383,226649.149864641,6652.925553458219,219996.22431118277,936.8635584132608,0.8608115706917119
2019-10-22 11:00:00.000,1,10,306.29998779296875,23.514771661376955,4.185414281881714,1137.9381601753237,238621.28046782772,6426.393718579724,232194.886749248,971.8317951802097,0.8540286539212977
2019-10-22 12:00:00.000,1,10,295.51397705078125,24.70370374145508,3.9224751717956545,994.3909101753237,226964.82390425057,5644.3096610342145,221320.51424321637,868.1242221280628,0.8730210757608409
2019-10-22 13:00:00.000,1,10,295.02325439453125,24.735318090820314,3.973202683113098,991.7810000000001,226654.8723970649,5791.244033594483,220863.62836347043,877.535960815835,0.884808199406759
2019-10-22 14:00:00.000,1,10,291.8666687011719,24.710689361572268,3.824483788696289,997.0009199123384,226896.33590663486,5365.819684563268,221530.5162220716,847.2398679928332,0.8497884516168019
2019-10-22 15:00:00.000,1,10,293.574462890625,24.916534936523437,3.741877556813049,991.7810000000001,224878.1970714331,5136.526938418943,219741.67013301415,822.246423767342,0.8290604717849424
2019-10-22 16:00:00.000,1,10,287.30963134765625,24.98080078125,3.55365238049469,963.0715898246766,224248.12573251562,4632.765428284254,219615.36030423138,780.4366479383309,0.8103620293486243
2019-10-22 17:00:00.000,1,10,287.5,25.117425,3.347003596737671,850.8436601753236,222908.6427645,4109.630574293002,218799.012190207,732.3210807632722,0.8606999323616882
2019-10-22 18:00:00.000,1,10,289.24591064453125,25.02077508544922,3.6687657485321044,934.3620800876619,223856.21205774386,4937.764708215291,218918.44734952858,803.1605013577793,0.8595816530594079
2019-10-22 19:00:00.000,1,10,293.3999938964844,24.949177130126955,3.932573609742737,1007.4406601753236,224558.1684354371,5673.409696161592,218884.7587392755,860.7804257929807,0.8544229549392817
2019-10-22 20:00:00.000,1,10,296.1000061035156,24.9174,4.02718926463623,1015.2705898246766,224869.71586799997,5949.692309567176,218920.0235584328,881.6323686884311,0.8683718188278035
2019-10-22 21:00:00.000,1,10,302.6000061035156,24.86696819458008,4.203480227256775,1028.3203398246767,225364.15634878966,6481.991293855242,218882.16505493442,920.0668529075707,0.8947278559757336
2019-10-22 22:00:00.000,1,10,306.54998779296875,24.6589948425293,4.460977191494751,1153.5979199123385,227403.1562085648,7300.463451964789,220102.6927566,981.8730921737696,0.8511397907586221
2019-10-22 23:00:00.000,1,10,311.6000061035156,24.545978485107423,4.667911102111816,1242.3361601753236,228511.1843990189,7993.4742212486235,220517.7101777703,1029.3570675510898,0.8285656495789535
2019-10-23 00:00:00.000,1,10,305.2280578613281,24.729916094970704,4.388817365977478,1106.6188398246768,226707.8343206539,7066.19215117785,219641.64216947605,963.9670534452076,0.8710922123808504
2019-10-23 01:00:00.000,1,10,305.0,24.796935260009768,4.305014470367432,1101.3989199123382,226050.7690439278,6798.915706318744,219251.85333760906,943.8824012732849,0.8569850434830731
2019-10-23 02:00:00.000,1,10,307.0,24.627036328125,4.5555183056030275,1205.7969199123384,227716.48195797653,7613.178594606123,220103.30336337042,1002.6846275955304,0.8315534822135935
2019-10-23 03:00:00.000,1,10,289.557373046875,24.664541015625,3.784962464932251,952.63175,227348.7807510703,5255.494423864727,222093.28632720557,840.6147524619242,0.882413117620659
2019-10-23 04:00:00.000,1,10,287.1428527832031,24.978717187500003,3.259150428955078,832.5740400438309,224268.5535773437,3896.720335689256,220371.83324165444,718.2249548391551,0.8626559564616548
2019-10-23 05:00:00.000,1,10,300.3529357910156,24.736425,4.186367267436219,1080.5193398246765,226644.02010449997,6429.320529256784,220214.6995752432,921.8996101100987,0.85320047141376
2019-10-23 06:00:00.000,1,10,287.0,24.6905859375,3.6343847305755617,892.6029199123384,227093.43269071874,4845.652030796126,222247.7806599226,807.7339404347293,0.9049196707916394
2019-10-23 07:00:00.000,1,10,287.0,25.03412310791016,3.1412823945007324,822.1342500000001,223725.34617681368,3619.965122252236,220105.38105456144,691.413158441569,0.8409978764922748
2019-10-23 08:00:00.000,1,10,323.0,24.6882046875,5.113094075463867,1359.7839101753236,227116.77879909374,9590.869734292306,217525.90906480144,1112.230436899128,0.8179464608870999
2019-10-23 09:00:00.000,1,10,342.1499938964844,22.525415771484376,5.455870043417359,1610.3391699123385,248321.06412215915,10919.894931921204,237401.16919023794,1295.2299272572752,0.8043211960917421
2019-10-23 10:00:00.000,1,10,315.0,22.762401306152345,4.435949203633117,1286.7053300876619,245997.62476229953,7218.775810141314,238778.8489521582,1059.2108448537585,0.8231961274160539
2019-10-23 11:00:00.000,1,10,299.8947448730469,26.500108044433595,4.483975196447754,981.3411601753236,209352.6246212468,7375.9307188732355,201976.69390237355,905.6584857187634,0.9228783245542875
2019-10-23 12:00:00.000,1,10,332.70001220703125,24.041458117675784,5.328841514707947,1524.210839824677,233457.57271417012,10417.320688221263,223040.25202594887,1188.5461544467996,0.7797780486743636
2019-10-23 13:00:00.000,1,10,312.8333435058594,24.57950667114258,4.539957665991211,1218.8466699123385,228182.4693691842,7561.257564411016,220621.2118047732,1001.6109618133506,0.8217694534829292
2019-10-23 14:00:00.000,1,10,302.0,24.699748168945312,4.305450350115967,1057.0297500000001,227003.6048909165,6800.292547077555,220203.31234383894,948.074428227477,0.896923126551052
2019-10-23 15:00:00.000,1,10,298.440673828125,24.697820379638674,3.9834227930145265,1010.0506699123383,227022.50520716928,5821.075520977619,221201.42968619167,881.138816859376,0.8723709048535649
2019-10-23 16:00:00.000,1,10,295.0,24.71150326538086,3.812967404512024,1004.8307500000001,226888.3562797489,5333.55294988698,221554.80332986193,844.7812434098355,0.8407199355810274
2019-10-23 17:00:00.000,1,10,292.3999938964844,24.88680651855469,3.616138951377869,913.4825000000002,225169.65864317722,4797.120698267511,220372.5379449097,796.8977182765854,0.8723732729161042
2019-10-23 18:00:00.000,1,10,289.59014892578125,24.886304223632813,3.6707626393432617,936.9720898246767,225174.58321291258,4943.141372233644,220231.44184067892,808.4173487174626,0.8627976836201504
2019-10-23 19:00:00.000,1,10,294.20660400390625,25.0277165222168,3.793895659931946,926.5322500000001,223788.15723987337,5280.3315313625735,218507.8257085108,828.9958916166852,0.894729667118101
2019-10-23 20:00:00.000,1,10,293.5769348144531,24.868816918945313,3.975099963368225,986.5610800876618,225346.03119629147,5796.776213667707,219549.25498262377,872.7302354389489,0.8846185533301208
2019-10-23 21:00:00.000,1,10,300.04998779296875,24.88646467895508,4.2083795290008545,1054.4198398246765,225173.01008646935,6497.11007001664,218675.9000164527,920.2711811150772,0.8727749102938874
2019-10-23 22:00:00.000,1,10,302.73333740234375,24.790437982177735,4.298900120397949,1070.0795,226114.46926541196,6779.616617306634,219334.85264810533,942.8986244564064,0.8811481992285679
2019-10-23 23:00:00.000,1,10,304.0,24.545925,4.456767475579834,1130.108330087662,228511.70877449997,7286.691412823502,221225.01736167647,985.9484621621039,0.8724371247538936
2019-10-24 00:00:00.000,1,10,291.0,24.750240435791017,3.862932794796753,963.0715898246766,226508.57163784385,5474.251307915308,221034.32032992854,853.8407247780916,0.8865807420749791
2019-10-24 01:00:00.000,1,10,289.45001220703125,24.80784157104492,3.632308953552246,978.7312500000002,225943.84204365563,4840.118428031266,221103.72361562436,803.1170349527736,0.8205695229949728
2019-10-24 02:00:00.000,1,10,282.20001220703125,25.068367529296875,3.066963560321045,816.9143300876618,223389.6090753193,3450.703605517931,219938.9054698014,674.5446085727758,0.8257225803596706
2019-10-24 03:00:00.000,1,10,277.0,25.164068664550783,2.644202321456909,722.9561699123384,222451.34174713108,2564.9552350623303,219886.38651206874,581.4240936719833,0.8042314567181625
2019-10-24 04:00:00.000,1,10,266.81329345703125,24.986414392089845,2.3895847039627074,689.0267900438309,224193.08910593626,2094.7648838664772,222098.3242220698,530.722758336808,0.7702498161255055
2019-10-24 05:00:00.000,1,10,265.6666564941406,25.140479406738283,2.124470540560913,668.1472099561693,222682.61413322092,1655.7388993824702,221026.87523383845,469.56508510652225,0.7027868680875371
2019-10-24 06:00:00.000,1,10,263.6666564941406,25.046582812500002,2.0200638031105043,665.5372500000001,223603.1894886562,1496.9958592553676,222106.19362940083,448.6686821974055,0.6741451093795358
2019-10-24 07:00:00.000,1,10,266.0,25.09444500732422,2.280343679040527,639.43775,223133.94182989228,1907.6163573475567,221226.32547254473,504.4720529286797,0.7889306706222453
2019-10-24 08:00:00.000,1,10,282.77685546875,25.068411712646487,3.0341709630432128,835.1840000000001,223389.17589557407,3377.3068534657446,220011.86904210833,667.5536245724311,0.79928928783649
2019-10-24 09:00:00.000,1,10,292.0652160644531,24.958585858154297,3.892807939279175,955.2416601753237,224465.9239486351,5559.252246762073,218906.67170187304,852.1616295622313,0.8920901014784329
2019-10-24 10:00:00.000,1,10,300.5833435058594,25.040080883789063,4.282833405679321,1051.8098300876618,223666.93530800828,6729.035020781069,216937.9002872272,929.1088863080663,0.8833430338168934
2019-10-24 11:00:00.000,1,10,304.20001220703125,24.85032269897461,4.406251553128052,1080.5193398246765,225527.35111807505,7122.443297382227,218404.9078206928,962.3469642957167,0.8906337247530115
2019-10-24 12:00:00.000,1,10,303.0,24.841662762451172,4.375018629858398,1114.4486699123383,225612.25434814196,7021.828837616751,218590.4255105252,956.3371839172222,0.858125824666691
2019-10-24 13:00:00.000,1,10,293.3968811035156,24.62559920654297,3.854499992422485,970.9014199123383,227730.57169916382,5450.376757392792,222280.194941771,856.7790097187249,0.8824572630618694
2019-10-24 14:00:00.000,1,10,294.8717956542969,24.911016668701173,3.756943152017212,1004.8307500000001,224932.29894172007,5177.971704229088,219754.32723749097,825.6045148410411,0.8216353996342579
2019-10-24 15:00:00.000,1,10,280.0,24.896154785156252,3.021156075091553,822.1342500000001,225078.00692865817,3348.3954973759596,221729.61143128222,669.8797626033078,0.8148058089093208
2019-10-24 16:00:00.000,1,10,286.3529357910156,25.129728900146485,3.1609872343597414,918.7024199123384,222788.01360491783,3665.52266747097,219122.49093744686,692.6433966143776,0.7539366193032003
2019-10-24 17:00:00.000,1,10,289.5416564941406,24.948677160644532,3.5257323438720705,947.4118300876618,224563.0702062385,4560.254757347602,220002.8154488909,775.6710421710727,0.818726363274672
2019-10-24 18:00:00.000,1,10,289.5714416503906,25.290065625,3.4770421692626954,905.6526699123383,221216.0499073125,4435.170717264878,216780.87919004762,753.7562584336374,0.8322796183073103
2019-10-24 19:00:00.000,1,10,289.5,24.882674212646485,3.7986358521972656,955.2416601753237,225210.17234882407,5293.534542390106,219916.63780643395,835.3832248662006,0.8745255359914638
2019-10-24 20:00:00.000,1,10,292.0,24.97270360107422,3.7615068530960083,913.4825000000002,224327.51162056418,5190.559101300545,219136.95251926364,824.2851486677847,0.9023546139830643
2019-10-24 21:00:00.000,1,10,292.79998779296875,24.70825927734375,3.813458103492737,955.2416601753237,226920.16079262304,5334.925811033154,221585.2349815899,845.0060099548863,0.8845992016300829
2019-10-24 22:00:00.000,1,10,298.03277587890625,24.772057708740235,4.090520185400391,1059.6396601753236,226294.6720394315,6138.291459453759,220156.38057997773,900.5541187070894,0.84986826423436
2019-10-30 11:00:00.000,1,10,307.0666809082031,24.824663800048828,4.4528318558258055,1137.9381601753237,225778.91455538926,7273.827836387999,218505.08671900127,972.966410802349,0.8550257341334284
2019-10-30 14:00:00.000,1,10,304.1000061035156,24.841985998535158,4.370391084429932,1093.5690898246767,225609.08529632151,7006.982433523889,218602.10286279762,955.3766813892056,0.8736317533832029
2019-10-30 15:00:00.000,1,10,306.03448486328125,24.799263024902345,4.470697911561585,1093.5690898246767,226027.9473110339,7332.314357144037,218695.63295388987,977.7221095145943,0.8940652388696766
2019-10-30 16:00:00.000,1,10,309.4230651855469,24.69150681152344,4.510654780810547,1190.1371601753237,227084.40431287058,7463.965195584762,219620.43911728583,990.631983668097,0.8323679125540144
2019-10-30 17:00:00.000,1,10,306.0,24.622162207031252,4.347487007551575,1137.9381601753237,227764.26852355662,6933.731357264417,220830.5371662922,960.0578912010905,0.8436819546091793
2019-10-30 18:00:00.000,1,10,301.5333251953125,24.730892779541016,4.179664279248047,1077.9093300876618,226698.25876839075,6408.748441058164,220289.5103273326,920.7361974081957,0.854187056098045
2019-10-30 19:00:00.000,1,10,297.73333740234375,24.781508294677735,4.177201424963379,1023.1004199123385,226202.0171718182,6401.19799574894,219800.81917606926,918.1522950703945,0.8974214819978902
2019-10-30 20:00:00.000,1,10,305.31146240234375,24.730141662597656,4.418322814906311,1101.3989199123382,226705.6228240598,7161.521705234392,219544.1011188254,970.0167108514045,0.8807133303967734
2019-10-30 21:00:00.000,1,10,317.73077392578125,24.651872021484376,4.862698875901795,1286.7053300876619,227472.98934328416,8674.514529530425,218798.47481375374,1063.9510975258675,0.8268801509148809
2019-10-30 22:00:00.000,1,10,317.0,24.48455432739258,4.959969586656189,1318.02475,229113.3954406373,9025.02581110462,220088.36962953268,1091.6316197392277,0.8282330204643181
2019-10-30 23:00:00.000,1,10,313.6666564941406,24.604663275146486,4.7402474188156125,1260.6058300876618,227935.83050160532,8243.135645147198,219692.6948564581,1041.3977297259717,0.8261089270494278
2019-10-31 00:00:00.000,1,10,305.52777099609375,24.820298950195316,4.4430513025726315,1122.2785000000001,225821.7081544321,7241.909303743851,218579.79885068824,971.1612599996142,0.8653478258735369
2019-10-31 01:00:00.000,1,10,296.0,24.886922790527343,3.795743803436279,918.7024199123384,225168.51869647924,5285.477264524341,219883.0414319549,834.6196919960654,0.9084766447830886
2019-10-31 02:00:00.000,1,10,288.25,24.756600512695314,3.469495833984375,785.5949599561692,226446.21655346334,4415.940024110136,222030.2765293532,770.3331194369897,0.9805728889604498
2019-10-31 03:00:00.000,1,10,285.8666687011719,24.930089923095704,3.0636814259262084,869.1133300876619,224745.30208538048,3443.3219639432273,221301.98012143726,677.9987660187383,0.780103977867136
2019-10-31 04:00:00.000,1,10,278.0,25.086617578125,2.825643952056885,762.1054199123384,223210.68304160156,2929.039983584883,220281.64305801666,622.4374924560383,0.8167341107843512
2019-10-31 05:00:00.000,1,10,275.79998779296875,25.16122232666016,2.70597724511261,720.3462099561692,222479.24764229805,2686.20223495992,219793.04540733813,594.7549795062597,0.8256515704336789
2019-10-31 06:00:00.000,1,10,276.0,25.0108640625,2.618343019995117,756.8855,223953.38111428122,2515.0319603168914,221438.34915396431,579.8015558665242,0.7660360198028952
2019-10-31 07:00:00.000,1,10,276.73333740234375,25.19543186645508,2.7242216872558593,733.3959599561692,222143.85252481306,2722.5465722463023,219421.30595256676,597.7522803219856,0.8150471409164972
2019-10-31 08:00:00.000,1,10,294.0,24.765,3.766783204193115,952.63175,226363.866804,5205.1311446924055,221158.7356593076,833.0570109420648,0.8744795782232377
2019-10-31 09:00:00.000,1,10,299.3801574707031,24.8220360534668,4.1178923639648435,1028.3203398246767,225804.677350764,6220.716461344266,219583.96088941972,904.2231157956962,0.8793204615109156
2019-10-31 10:00:00.000,1,10,307.8666687011719,24.913288623046878,4.511131440719605,1145.7680898246765,224910.02438324117,7465.542776280546,217444.48160696062,980.9206375881358,0.8561249403779736
2019-10-31 11:00:00.000,1,10,317.0,24.561205462646484,4.802365296936035,1299.755080087662,228361.89697944908,8460.59311786255,219901.30386158652,1056.0463904158692,0.8124964515196541
2019-10-31 12:00:00.000,1,10,316.0655822753906,24.59621262817383,4.881024209838867,1257.9959199123384,228018.6818276158,8740.018444306703,219278.6633833091,1070.3044646750393,0.8508012210004797
2019-10-31 13:00:00.000,1,10,309.9508056640625,24.652234790039063,4.547650408731079,1195.3570800876619,227469.4327095864,7586.90365803759,219882.5290515488,999.9488731140992,0.8365273354475532
2019-10-31 14:00:00.000,1,10,314.3999938964844,24.49799304199219,4.732410608459473,1281.4854101753235,228981.6404012827,8215.90226037696,220765.73814090574,1044.7541211624084,0.8152680575734942
2019-10-31 15:00:00.000,1,10,348.0,24.19204194946289,5.837198639190674,1709.51725,231981.22774559289,12499.693694259448,219481.53405133344,1281.157311891925,0.7494263727914562
2019-10-31 16:00:00.000,1,10,328.70001220703125,24.264937500000002,5.232510418963623,1490.2814101753236,231266.54956274998,10044.090777685155,221222.4587850648,1157.5488205016022,0.7767317048968777
2019-10-31 17:00:00.000,1,10,315.79998779296875,24.795335357666016,4.868235618351745,1237.1163398246767,226066.4547104923,8694.279642309528,217372.17506818278,1058.2189651055187,0.855391632168959
2019-10-31 18:00:00.000,1,10,314.0,24.669501177978518,4.665575267999268,1171.8675898246768,227300.15062493368,7985.476314801433,219314.67431013225,1023.2291203706674,0.8731610373521405
2019-10-31 19:00:00.000,1,10,304.0,24.569986322021485,4.3899254498474125,1143.1580800876618,228275.80820481628,7069.7607307463995,221206.04747406987,971.0780574665743,0.849469617878315
2019-10-31 20:00:00.000,1,10,304.2833251953125,24.60069375,4.429551732385254,1140.5481699123384,227974.74828187498,7197.969165574121,220776.77911630087,977.942164405047,0.8574317071414975
2019-10-31 21:00:00.000,1,10,303.26666259765625,24.689792962646486,4.328888245980835,1109.2287500000002,227101.20712719907,6874.532574136972,220226.6745530621,953.3366629241972,0.8594590276570068
2019-10-31 22:00:00.000,1,10,300.0,24.755765679931642,4.008778024951172,997.0009199123384,226454.401370755,5895.4158366623615,220558.98553409262,884.172014414594,0.8868316936882416
2019-10-31 23:00:00.000,1,10,299.8666687011719,24.78379652709961,4.1081131477661135,1062.2496699123385,226179.5830208016,6191.205492378515,219988.3775284231,903.7371460802503,0.8507765845244561
2019-11-01 00:00:00.000,1,10,300.0,24.768797442626955,4.189453523355103,1054.4198398246765,226326.63614484336,6438.803616325891,219887.83252851747,921.2098547295142,0.8736651378664197
2019-11-01 01:00:00.000,1,10,293.5333251953125,24.914814111328127,3.939080719454956,997.0009199123384,224895.06828256344,5692.200465836864,219202.8678167266,863.457790266101,0.8660551590484197
2019-11-01 02:00:00.000,1,10,293.0,24.982114654541018,3.7581023782196046,936.9720898246767,224235.24433482822,5181.16758251389,219054.07675231434,823.2276468015723,0.8786042356454952
2019-11-01 03:00:00.000,1,10,286.75,24.744098950195315,3.5771440928009035,871.7233398246767,226568.7836224321,4694.21843552527,221874.5651869068,793.6772902011128,0.9104692440158126
2019-11-01 04:00:00.000,1,10,284.0,25.0048365234375,3.233367005332947,882.1630800876618,224012.47595110544,3835.309623460587,220177.16632764487,711.9135849315112,0.8070090451538363
2019-11-01 05:00:00.000,1,10,285.0,25.13723309326172,3.2417018684692382,863.8934101753235,222714.44144502902,3855.1081691762033,218859.3332758528,709.4767096122638,0.8212549155436647
2019-11-01 06:00:00.000,1,10,291.0,25.135047180175782,3.5511363782958982,934.3620800876619,222735.8724429514,4626.2077121720895,218109.6647307793,774.5371648833922,0.8289475583284855
2019-11-01 07:00:00.000,1,10,301.0,24.832281939697268,4.18805563293457,1038.760080087662,225704.2252477364,6434.507475929115,219269.7177718073,918.3137766461911,0.8840480051646706
2019-11-01 08:00:00.000,1,10,301.20001220703125,24.93441524047852,4.290889827227783,1057.0297500000001,224702.89606821493,6754.37475573735,217948.5213124776,935.1930929590478,0.8847367758183227
2019-11-01 09:00:00.000,1,10,310.1333312988281,24.735157635498048,4.66166806065216,1182.3073300876617,226656.44552350816,7972.1069679309,218684.33855557727,1019.4337964093783,0.8622409507803632
2019-11-01 10:00:00.000,1,10,312.327880859375,24.70838485107422,4.741468483786011,1265.8257500000002,226918.92965018918,8247.382976433099,218671.5466737561,1036.824246854356,0.8190892362984051
2019-11-05 16:00:00.000,1,10,310.536376953125,23.21931527709961,4.215089536724854,1184.9173398246767,241517.9762231766,6517.845088699749,235000.13113447686,990.546593873902,0.8359626115526891
2019-11-05 17:00:00.000,1,10,334.7933044433594,19.721417156982422,4.427642418640136,1409.3730000000003,275811.85909854237,7191.765278424911,268620.0938201175,1189.3537218970455,0.843888539014899
2019-11-05 18:00:00.000,1,10,304.1666564941406,22.47661875,3.1041694400527953,983.9511699123384,248799.476952375,3534.933626704907,245264.5433256701,761.3427001200499,0.7737606533745766
2019-11-05 19:00:00.000,1,10,292.6317138671875,24.0095484375,3.0489213476623536,916.0924101753236,233770.41968596872,3410.2236965597745,230360.19598940894,702.3501192037926,0.7666804259074425
2019-11-05 20:00:00.000,1,10,282.0,24.376456274414064,2.639106138446045,777.7650800876618,230173.2038857661,2555.0778631046096,227618.12602266148,600.7083936079913,0.7723519723208524
2019-11-12 13:00:00.000,1,10,304.26556396484375,23.763684375,4.036015829544067,1085.7391601753236,236180.9053756875,5975.801286312169,230205.10408937532,929.1114441465584,0.8557409350479048
2019-11-12 14:00:00.000,1,10,305.0,23.827919989013672,4.0660975489379885,1080.5193398246765,235551.1304229115,6065.212378028685,229485.9180448828,933.112128878082,0.8635774432593566
2019-11-12 15:00:00.000,1,10,310.29998779296875,23.828871093750003,4.261245993164063,1148.3780000000002,235541.80565892183,6661.371235176806,228880.43442374503,975.3158341018335,0.8492986056001015
2019-11-12 16:00:00.000,1,10,311.4071044921875,23.74231126098633,4.3327199097518925,1174.4775000000002,236390.45037771348,6886.707781060939,229503.74259665253,994.37543491109,0.8466534564613539
2019-11-12 17:00:00.000,1,10,308.0,23.639859375,4.111961858981323,1130.108330087662,237394.90301118747,6202.8114647250395,231192.09154646244,950.653062537172,0.8412052519455638
2019-11-12 18:00:00.000,1,10,301.0,23.758745141601565,3.838480408872986,1033.5401601753235,236229.33031141842,5405.166573505923,230824.1637379125,886.0140304024674,0.8572613474953593
2019-11-12 19:00:00.000,1,10,300.0,23.774020953369142,3.618154560951233,1030.9302500000001,236079.56411423546,4802.469949102912,231277.09416513256,836.7962730971223,0.8116904835192509
2019-11-12 20:00:00.000,1,10,299.137939453125,23.88656292114258,3.5848331586410525,994.3909101753237,234976.18690630916,4714.42055534315,230261.766350966,825.4500151822015,0.8301061551705698
2019-11-12 21:00:00.000,1,10,300.0,23.82923386230469,3.6685782266464235,1028.3203398246767,235538.24902522407,4937.259952475182,230600.9890727489,845.9777675554164,0.8226792126854665
2019-11-12 22:00:00.000,1,10,301.0,23.7777091003418,3.757612347766113,1051.8098300876618,236043.40500497495,5179.8164940574525,230863.5885109175,867.4958708382186,0.8247649394624105
2019-11-12 23:00:00.000,1,10,301.6875,23.748859698486328,3.9241879385375977,1054.4198398246765,236326.24857968223,5649.23996452846,230677.00861515378,905.21993490552,0.8585004764857567
2019-11-13 00:00:00.000,1,10,303.22100830078125,23.805453918457033,3.9836851899490355,1017.8805000000002,235771.39092389864,5821.842440664183,229949.54848323445,916.0466107281288,0.8999549659592935
2019-11-13 01:00:00.000,1,10,302.0,23.8090025390625,3.825300394697571,1038.760080087662,235736.59975067576,5368.111355071687,230368.48839560407,881.2286695855871,0.84834668416524
2019-11-13 02:00:00.000,1,10,300.0,23.935134375,3.771267350532532,1028.3203398246767,234499.9855726875,5217.53136064807,229282.45421203942,864.6854336198345,0.8408716623919535
2019-11-13 03:00:00.000,1,10,296.52880859375,23.845942144775393,3.3558050918746947,934.3620800876619,235374.43868472177,4131.272888749808,231243.16579597196,776.0069932393469,0.8305206405278582
2019-11-13 04:00:00.000,1,10,290.39337158203125,23.877554168701174,3.0044746495925905,876.9431601753236,235064.50997647006,3311.5210009058055,231752.98897556425,696.2959803443939,0.7940035477387
2019-11-13 05:00:00.000,1,10,284.23333740234375,23.953314660644534,2.7015270265296936,809.0845000000002,234321.74350698848,2677.3741065883346,231644.36940040014,625.793524478609,0.7734587975404409
2019-11-13 06:00:00.000,1,10,282.06097412109375,23.910340539550784,2.480951316558838,790.8148300876618,234743.06780656855,2258.015454870266,232485.05235169828,576.7840967121963,0.729354173401452
2019-11-13 07:00:00.000,1,10,280.53271484375,23.973811083984376,2.460500233188629,777.7650800876618,234120.7937030654,2220.942151390873,231899.85155167454,570.5896388193036,0.7336272268163447
2019-11-13 08:00:00.000,1,10,280.4765319824219,23.864887500000002,2.3939010499694824,756.8855,235188.69576974996,2102.3393348906807,233086.35643485928,557.9856734029706,0.7372127929560953
2019-11-13 09:00:00.000,1,10,283.0827941894531,23.91782612915039,2.602401486998749,822.1342500000001,234669.67803815147,2484.500122395938,232185.17791575554,604.2390522670313,0.7349639700171003
2019-11-13 10:00:00.000,1,10,294.0,23.930371875000002,3.1639070270004273,963.0715898246766,234546.67778943747,3672.297455393833,230874.38033404364,730.46507429325,0.7584743252848195
2019-11-13 11:00:00.000,1,10,281.3564453125,23.769042187500002,2.430125866003418,759.4954599561693,236128.3766318437,2166.4464651959124,233961.9301666478,568.5569381580563,0.7485982051701374
2019-11-13 12:00:00.000,1,10,299.2131042480469,23.8666734375,3.638971495843506,1002.2208398246767,235171.18618846874,4857.890632447959,230313.29555602078,838.1035176421403,0.836246348448266
2019-11-13 13:00:00.000,1,10,302.27978515625,23.777376562500002,3.8925024223388673,1046.5899101753237,236046.6652525312,5558.379674000064,230488.28557853115,897.1762099351652,0.8572375877241842
2019-11-13 14:00:00.000,1,10,311.260498046875,23.62092099609375,4.308422622143555,1169.2575800876618,237580.5775293574,6809.68496574249,230770.8925636149,994.2585340533383,0.8503331951705598
2019-11-13 15:00:00.000,1,10,302.523681640625,23.922109588623048,4.024870143704224,1064.859580087662,234627.6824017972,5942.8418328933585,228684.84056890386,920.4267871235415,0.8643644705227422
2019-11-13 16:00:00.000,1,10,299.84063720703125,23.807644482421875,3.6220002637939452,1012.6605800876619,235749.9143281084,4812.684375944197,230937.2299521642,836.4547078065817,0.8259971053027197
2019-11-13 17:00:00.000,1,10,298.9583435058594,23.83308246459961,3.439736344711304,1002.2208398246767,235500.51678952036,4340.509749936342,231160.00703958402,795.129477657778,0.7933675354394685
2019-11-13 18:00:00.000,1,10,301.9333190917969,23.74286936645508,3.7360603671936037,1067.4695898246766,236384.9786335631,5120.568679697353,231264.40995386575,864.0177963710518,0.8094074103909226
2019-11-13 19:00:00.000,1,10,298.1307678222656,23.839270458984377,3.382563228186035,989.1710898246766,235439.8488262529,4197.4184998752735,231242.43032637765,782.1921416183764,0.7907551581971671
2019-11-13 20:00:00.000,1,10,298.0,23.863980578613283,3.420394180870056,997.0009199123384,235197.58735399434,4291.832295119223,230905.75505887513,789.7887009327831,0.7921644656077403
2019-11-13 21:00:00.000,1,10,299.0,23.827124688720705,3.611310847782898,1002.2208398246767,235558.9276583258,4784.31945680631,230774.60820151947,833.3988459909954,0.8315521019666542
2019-11-13 22:00:00.000,1,10,300.0,23.7826948425293,3.658640903759766,981.3411601753236,235994.52409056478,4910.548407573996,231083.97568299077,845.4532856372172,0.8615284061723967
2019-11-13 23:00:00.000,1,10,300.0,23.861438873291018,3.750869247944641,1020.4904101753236,235222.5065888126,5161.242635457151,230061.26395335543,862.9297201059157,0.845602968437167
2019-11-14 00:00:00.000,1,10,300.8894958496094,23.797233489990237,3.690645641706848,1012.6605800876619,235851.9851554471,4996.836304040589,230855.1488514065,852.004548974029,0.8413525377874139
2019-11-14 01:00:00.000,1,10,302.1371154785156,23.787387579345705,3.906881105822754,1067.4695898246766,235948.51584183358,5599.520198698551,230348.99564313501,899.946138823412,0.8430648960887223
2019-11-14 02:00:00.000,1,10,299.0722351074219,23.723303118896485,3.546276519657898,1010.0506699123383,236576.8088639022,4613.554111232613,231963.2547526696,822.6058437528155,0.8144203734097905
2019-11-14 03:00:00.000,1,10,297.4545593261719,23.737551086425782,3.4759561467910767,997.0009199123384,236437.11979552952,4432.400579541752,232004.71921598777,806.4382298433504,0.8088640779932849
2019-11-14 04:00:00.000,1,10,293.95001220703125,23.864887500000002,3.151120441094971,897.8228398246766,235188.69576974996,3642.675053467799,231546.02071628216,729.6293989332763,0.8126652236601104
2019-11-14 05:00:00.000,1,10,283.0,23.9726390625,2.690934379833984,803.8645800876619,234132.28436578123,2656.4193819438565,231475.86498383738,622.8863631868174,0.7748647951610099
2019-11-14 06:00:00.000,1,10,280.0,23.87471015625,2.4075227935066223,741.2257900438309,235092.39307270313,2126.3328108819783,232966.06026182114,560.8711001937718,0.7566804983412757
2019-11-14 07:00:00.000,1,10,280.0,23.82291099243164,2.3894135609939577,762.1054199123384,235600.23932666125,2094.464838890163,233505.7744877711,557.9418641314772,0.7321058866051036
2019-11-14 08:00:00.000,1,10,280.5672302246094,23.922195629882815,2.2994796022338866,733.3959599561692,234626.83884124068,1939.7669190785095,232687.07192216217,535.0591755885412,0.729563843821172
2019-11-14 09:00:00.000,1,10,285.0,23.92537218017578,2.4944172932533264,806.474540043831,234595.6954974514,2282.593851366662,232313.10164608475,579.4858181953116,0.7185419866618693
2019-11-14 10:00:00.000,1,10,293.0,23.9833546875,3.0832502204956054,929.1421601753235,234027.22687809373,3487.4498256584307,230539.7770524353,710.8118184299288,0.7650194436293828
2019-11-14 11:00:00.000,1,10,298.0,23.8857234375,3.4600986810928345,1025.7103300876618,234984.41732146873,4392.051212743806,230592.36610872493,797.8723418428751,0.7778729709923906
2019-11-14 12:00:00.000,1,10,300.0,23.86705015869141,3.6127271227020263,1002.2208398246767,235167.4927611672,4788.072797694167,230379.41996347305,832.2979790143997,0.8304536744216949
