time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2019-11-14 13:00:00.000,1,10,300.0,23.848539660644533,3.7057165851287843,1030.9302500000001,235348.9722754885,5037.7293101182595,230311.2429653702,853.4681927983975,0.8278622077472239
2019-11-14 14:00:00.000,1,10,300.284912109375,23.814402209472657,3.7880834842666626,1059.6396601753236,235683.66062602072,5264.165190077009,230419.4954359437,872.848285113956,0.8237217970583869
2019-11-14 15:00:00.000,1,10,301.0,23.877212329101564,3.7120909921875,1025.7103300876618,235067.8614197622,5055.0755673440335,230012.78585241816,853.8283904507139,0.8324264321075346
2019-11-14 16:00:00.000,1,10,300.0,23.856201983642578,3.7198980530822756,1012.6605800876619,235273.84978809045,5076.361027989318,230197.48876010114,856.3111902631293,0.8456053361818449
2019-11-14 17:00:00.000,1,10,299.0,23.885586236572266,3.675019152163696,999.6108300876618,234985.76245857237,4954.611873436598,230031.15058513577,845.3688839946252,0.8456980042127893
2019-11-14 18:00:00.000,1,10,298.0,23.86703155517578,3.392199713822937,976.1213398246767,235167.6751526389,4221.368372462431,230946.30678017647,783.4159957681788,0.802580543837808
2019-11-14 19:00:00.000,1,10,298.0,23.84210749511719,3.351682953025818,978.7312500000002,235412.03412682173,4121.129736385722,231290.90439043602,775.2137814353488,0.7920599055515481
2019-11-14 20:00:00.000,1,10,298.0,23.82708515625,3.3695724072143554,952.63175,235559.3152402031,4165.239823126423,231394.0754170767,779.6990917182593,0.818468512852169
2019-11-14 21:00:00.000,1,10,299.0,23.92165612792969,3.522340905276489,991.7810000000001,234632.1281939194,4551.485863901576,230080.6423300178,810.4224579913111,0.8171385194829414
2019-11-14 22:00:00.000,1,10,299.1020812988281,23.80648641357422,3.558683716365051,1015.2705898246766,235761.26819722043,4645.893048583888,231115.37514863655,822.4665221430529,0.810095880237289
2019-11-14 23:00:00.000,1,10,300.7778625488281,23.797335809326174,3.683188889076233,983.9511699123384,235850.98200235286,4976.665019786625,230874.31698256623,850.3537190832523,0.8642234951141036
2019-11-15 00:00:00.000,1,10,300.94659423828125,23.85190922241211,3.773681736593628,1043.9800000000002,235315.93662018052,5224.214083561465,230091.72253661905,868.2929310778078,0.8317141430657748
2019-11-15 01:00:00.000,1,10,299.7338562011719,23.83666131591797,3.6073237514328005,1020.4904101753236,235465.429230156,4773.760957028506,230691.6682731275,832.1795342193094,0.8154702150276338
2019-11-15 02:00:00.000,1,10,299.0,23.827236309814456,3.482348269821167,981.3411601753236,235557.83330949568,4448.717529272819,231109.11578022287,804.802429477159,0.8201046304155584
2019-11-15 03:00:00.000,1,10,296.9500732421875,23.930769525146484,3.404731256593323,986.5610800876618,234542.77917173033,4252.615336356096,230290.16383537423,784.076118896296,0.794756791770689
2019-11-15 04:00:00.000,1,10,290.4954833984375,23.988907836914063,2.970751796685791,879.5531699123384,233972.78302379735,3237.5997848943184,230735.18323890303,685.4569601655965,0.7793240745569858
2019-11-15 05:00:00.000,1,10,285.9344177246094,23.936624981689455,2.7972141634277343,803.8645800876619,234485.37145601914,2870.396308174797,231614.97514784435,647.8766889455129,0.8059525260770434
2019-11-15 06:00:00.000,1,10,280.9609375,23.938969024658203,2.453395794403839,764.7153300876619,234462.3901305875,2208.1351880846096,232254.25494250288,569.8116123083337,0.7451290563810382
2019-11-15 07:00:00.000,1,10,279.1927795410156,23.968204449462892,2.3322100264801024,730.7860000000001,234175.76193284287,1995.3805832054989,232180.38134963738,541.4934133355981,0.7409739832667813
2019-11-15 08:00:00.000,1,10,279.7520446777344,23.904894360351562,2.2924487014434813,689.0267900438309,234796.46290990282,1927.9229710222457,232868.53993888057,533.8391819899263,0.7747727515151729
2019-11-15 09:00:00.000,1,10,282.0,23.964723266601563,2.512381121095276,777.7650800876618,234209.89193698094,2315.588948860208,231894.30298812073,582.6068689169024,0.7490782034740321
2019-11-15 10:00:00.000,1,10,290.8602600097656,23.886300146484377,3.001848340402222,913.4825000000002,234978.76318584665,3305.734114442773,231673.02907140387,695.4472978339494,0.7613143085214542
2019-11-15 11:00:00.000,1,10,299.5352783203125,23.863313177490234,3.5822820587631226,1010.0506699123383,235204.13064804088,4707.71303074872,230496.41761729217,825.7031814395979,0.8174868905450655
2019-11-18 16:00:00.000,1,10,295.1789245605469,23.338884722900392,3.123265251612854,947.4118300876618,240345.70063682334,3578.5588565056705,236767.14178031767,739.4865866461603,0.7805334102464578
2019-11-18 17:00:00.000,1,10,301.0,23.44909892578125,3.462251338746643,1020.4904101753236,239265.145161791,4397.517833529287,234867.62732826173,813.1707571455219,0.7968431148763234
2019-11-18 18:00:00.000,1,10,297.0,23.6743875,3.278805129272461,981.3411601753236,237056.38443974996,3943.8613384199375,233112.52310133004,764.330536442286,0.7788632205192869
2019-11-18 19:00:00.000,1,10,298.0,23.665929876708987,3.2558666232421873,968.2914101753236,237139.30416256233,3888.871893991553,233250.4322685708,759.4322972800521,0.7843013883006001
2019-11-18 20:00:00.000,1,10,293.5083312988281,23.903473516845704,3.1134215225372315,903.0426601753236,234810.39305855235,3556.037009137516,231254.35604941484,719.9922893047362,0.7972959872847551
2019-11-18 21:00:00.000,1,10,280.6904296875,24.40910544433594,2.5964873609321595,819.524290043831,229853.10685296822,2473.2205785768324,227379.88627439138,590.389000841649,0.7204045176135938
2019-11-18 22:00:00.000,1,10,275.11322021484375,24.55528721923828,2.3372403595596314,741.2257900438309,228419.9202663772,2003.997520515632,226415.92274586155,529.1884326885631,0.7139368864341197
2019-11-19 10:00:00.000,1,10,329.5944519042969,22.010809973144532,4.676960286584473,1440.6924199123384,253366.33141389475,8024.496464286587,245341.83494960816,1147.4540186970798,0.7964600929648111
2019-11-19 11:00:00.000,1,10,307.4416809082031,23.1242048034668,3.683810953656006,1090.959080087662,242450.452622139,4978.346208863488,237472.10641327553,874.802346792989,0.8018654070166371
2019-11-20 12:00:00.000,1,10,270.0,24.744975640869143,2.095669886455536,652.4875000000001,226560.1884243292,1611.1507261770435,224949.03769815215,471.41892429116865,0.7224949509242224
2019-11-20 13:00:00.000,1,10,300.6942138671875,24.664671240234377,4.249871671014405,1090.959080087662,227347.50401076852,6625.856993594889,220721.64701717364,938.0386748379274,0.8598293849504905
2019-11-20 14:00:00.000,1,10,310.73333740234375,24.735178564453125,4.619442210012817,1197.9670898246766,226656.24033310253,7828.336804822369,218827.90352828015,1010.86285428715,0.8438152123486886
2019-11-20 15:00:00.000,1,10,309.03125,24.63711013183594,4.586877580517578,1203.1869101753236,227617.716976062,7718.354548931308,219899.3624271307,1008.6514554871153,0.8383165133837257
2019-11-20 16:00:00.000,1,10,336.0,24.543597235107423,5.429462549633789,1511.1610898246768,228534.53050739388,10814.441840718975,217720.0886666749,1182.1030677186595,0.7822482167376383
2019-11-20 17:00:00.000,1,10,348.5409851074219,24.163299517822267,5.83291872791748,1759.1063398246768,232263.02256933798,12481.370532519586,219781.65203681838,1281.9685142182009,0.728761238132977
2019-11-20 18:00:00.000,1,10,328.6166687011719,24.347448742675784,5.341878798321533,1479.8416699123386,230457.59778798264,10468.356059173922,219989.24172880873,1175.1558662499538,0.7941091875859709
2019-11-20 19:00:00.000,1,10,334.0,24.380428125,5.501610007397461,1573.799830087662,230134.26330656247,11103.759028654327,219030.50427790813,1205.0204142606517,0.7656757811401791
2019-11-20 20:00:00.000,1,10,333.0,24.367926562500003,5.3591314803314205,1526.82075,230256.83037553122,10536.084616455995,219720.74575907522,1177.5123654793563,0.7712184717684484
2019-11-20 21:00:00.000,1,10,336.9666748046875,24.235767187500002,5.512476583122253,1594.6794101753237,231552.5393903437,11147.665812147756,220404.87357819595,1214.9767044058258,0.7618940187308543
2019-11-20 22:00:00.000,1,10,330.25,24.354036712646487,5.2707167496826175,1505.9411699123384,230393.00840807406,10191.304574906557,220201.7038331675,1160.620808702127,0.7706946538752821
2019-11-20 23:00:00.000,1,10,320.0,24.541292724609377,4.974192837561035,1325.8545800876618,228557.1242509482,9076.860506808418,219480.26374413978,1091.737155902107,0.8234214915408931
2019-11-24 11:00:00.000,1,10,290.70294189453125,23.53691914672852,2.8650780330184937,863.8934101753235,238404.14342079306,3011.3645625838426,235392.7788582092,674.4186798378353,0.7806734857497811
2019-11-24 12:00:00.000,1,10,304.3999938964844,22.4170875,3.0803638542160034,978.7312500000002,249383.12966175,3480.923371287741,245902.20629046226,757.468267929107,0.7739287653572999
2019-11-24 13:00:00.000,1,10,339.022216796875,18.846849609375003,4.33185149289093,1487.6715000000002,284386.24177474214,6883.947420856609,277502.2943538855,1202.0987280775373,0.8080404363984504
2019-11-24 14:00:00.000,1,10,350.0,17.341599627685547,4.473536143881225,1620.7789101753235,299143.923330223,7341.627183862629,291802.2961463604,1305.3881186782764,0.8054078878266435
2019-11-24 15:00:00.000,1,10,348.0,17.87175796508789,4.368603776902771,1594.6794101753237,293946.17676816316,7001.2524787519815,286944.92428941117,1253.5486800138012,0.7860819372314981
2019-11-24 16:00:00.000,1,10,368.0,15.96487087097168,5.014214888214111,1907.8734101753237,312641.56480307167,9223.51184315584,303418.05295991583,1521.4033185045478,0.7974341014400629
2019-11-24 17:00:00.000,1,10,347.1333312988281,17.896225076293945,4.612773650976562,1662.5381699123384,293706.2977845035,7805.75137415769,285900.5464103458,1318.794507281445,0.7932416416947479
2019-11-24 18:00:00.000,1,10,316.9851989746094,22.284460711669922,3.9184653455200196,1187.52725,250683.42126228844,5632.7755496187765,245050.64571266965,960.2224631224,0.8085898349889654
2019-11-24 19:00:00.000,1,10,305.2833251953125,23.854171875000002,3.9802462859207153,1090.959080087662,235293.75325743746,5811.795403793298,229481.95785364415,913.3947104327813,0.8372401193630353
2019-11-24 20:00:00.000,1,10,313.0,23.2832671875,4.438437127688599,1257.9959199123384,240890.98274034372,7226.875453115704,233664.10728722802,1037.103449191845,0.8244092312033205
2019-11-24 21:00:00.000,1,10,316.0,22.739746875,4.419640147796631,1271.0456699123383,246219.73197693747,7165.792789481788,239053.9391874557,1056.5323871218136,0.8312308614329182
2019-11-24 22:00:00.000,1,10,306.0,23.60387087402344,4.048186367614746,1090.959080087662,237747.73931315183,6011.895482295341,231735.8438308565,938.109883883773,0.859894656918198
2019-11-24 23:00:00.000,1,10,304.0,23.2368328125,3.7395056222305296,1072.6894101753235,241346.23185365624,5130.017027712411,236216.21482594384,883.3318634036316,0.8234740224192735
2019-11-25 00:00:00.000,1,10,300.0,23.861713275146485,3.3636011220703126,944.8019199123383,235219.81631460533,4150.490297820635,231069.3260167847,777.2250442660879,0.8226327951770053
2019-11-25 01:00:00.000,1,10,292.6000061035156,24.03971403808594,3.1470554613235473,926.5322500000001,233474.67191464012,3633.282934170079,229841.38898047004,723.323598429178,0.7806782747488583
2019-11-25 02:00:00.000,1,10,331.0082702636719,24.612827893066406,5.223750038250732,1443.302330087662,227855.78344447192,10010.486868788776,217845.29657568314,1137.969376319967,0.788448374673413
2019-11-25 03:00:00.000,1,10,297.0,24.85535262451172,4.022916038635254,1007.4406601753236,225478.03702391963,5937.072643900667,219540.96438001897,883.1948667418292,0.8766718494249854
2019-11-25 04:00:00.000,1,10,295.4666748046875,24.83789322509766,4.000413412353516,968.2914101753236,225649.21142009101,5870.839059504976,219778.37236058604,879.2043485365136,0.9079956088604779
2019-11-25 05:00:00.000,1,10,289.23077392578125,25.16164788208008,3.2329775882263183,863.8934101753235,222475.0754373834,3834.3858525210917,218640.68958486232,706.8604493022074,0.8182264628673959
2019-11-25 06:00:00.000,1,10,291.1428527832031,24.8406046875,3.829413508428955,970.9014199123383,225622.62786309372,5379.661571108587,220242.96629198513,843.4013902549909,0.8686787071865039
2019-11-25 07:00:00.000,1,10,287.25,24.81887578125,3.7035699442199705,882.1630800876618,225835.6611020156,5031.894506855669,220803.76659515995,817.7621935323958,0.9269966200026571
2019-11-25 08:00:00.000,1,10,292.17724609375,25.148876568603516,3.555919022039795,973.5113300876618,222600.2871826915,4638.677186866784,217961.60999582472,775.0538350585722,0.7961425934187956
2019-11-25 09:00:00.000,1,10,327.26666259765625,24.495600164794922,5.177136309191894,1385.8834101753237,229005.1005043275,9832.628369355663,219172.47213497185,1134.6857634653113,0.818745469593121
2019-11-25 10:00:00.000,1,10,326.1311340332031,24.47077377319336,5.211909084100342,1417.2028300876618,229248.50192328403,9965.155690303483,219283.34623298055,1142.8848642235916,0.8064370462433369
2019-11-25 11:00:00.000,1,10,291.8843078613281,23.857357727050783,3.133992439411926,903.0426601753236,235262.51871791232,3603.182955599972,231659.33576231234,726.0186067982758,0.8039693348012164
2019-11-25 12:00:00.000,1,10,287.73333740234375,24.5324165222168,2.974540006187439,835.1840000000001,228644.14778187338,3245.8620207806775,225398.2857610927,670.4562183224389,0.8027646821807396
2019-11-25 13:00:00.000,1,10,288.1355895996094,24.144207659912112,2.993267124984741,887.383,232450.20181714924,3286.861295131709,229163.34052201753,685.9470934362387,0.7730000388065116
2019-11-25 14:00:00.000,1,10,283.40625,24.2417203125,2.7720227206604005,819.524290043831,231494.17411940623,2818.9280871252768,228675.24603228096,633.8929776540899,0.773488943958192
2019-11-25 15:00:00.000,1,10,283.73333740234375,24.369068353271487,2.7632952649131775,819.524290043831,230245.63609895686,2801.2057637929606,227444.4303351639,628.4961173760335,0.7669035866434408
2019-11-25 16:00:00.000,1,10,320.0,24.569560766601565,4.914885113616943,1286.7053300876619,228279.98040973092,8861.702514419028,219418.27789531188,1078.415627683134,0.8381216759315536
2019-11-25 17:00:00.000,1,10,312.3214416503906,24.440894201660157,4.5873498949996945,1205.7969199123384,229541.44542573558,7719.944161148824,221821.50126458675,1017.5728405347767,0.843900679899526
2019-11-25 18:00:00.000,1,10,299.6060485839844,24.592587268066406,4.205945421386719,1083.1292500000002,228054.2253656594,6489.59644563124,221564.62892002816,931.88873654744,0.860367067501353
2019-11-25 19:00:00.000,1,10,297.9333190917969,24.72346997680664,4.066181114840698,1007.4406601753236,226771.03296559094,6065.461683486659,220705.5712821043,897.42882588742,0.8908006807381008
2019-11-25 20:00:00.000,1,10,296.8500061035156,24.7084453125,3.987657912963867,989.1710898246766,226918.33687790623,5833.459874678618,221084.87700322762,881.6108592185639,0.8912622581547778
2019-11-25 21:00:00.000,1,10,301.0,24.650890686035158,4.20654709588623,1093.5690898246767,227482.61049341527,6491.453295203457,220991.15719821182,929.6097105286752,0.8500694827408777
2019-11-25 22:00:00.000,1,10,304.0,24.75160546875,4.302454011108399,1143.1580800876618,226495.18866360935,6790.830637207182,219704.3580264022,945.2678964486897,0.8268916722140501
2019-11-25 23:00:00.000,1,10,300.4917907714844,24.597261401367188,4.254633590414429,1111.8386601753236,228008.3995083999,6640.713665074976,221367.6858433249,941.8383920213187,0.8470998767688128
2019-11-26 00:00:00.000,1,10,302.6000061035156,24.744673333740234,4.2399640975891115,1064.859580087662,226563.152285744,6594.999758143787,219968.1525276002,932.6570693300305,0.8758498179198911
2019-11-26 01:00:00.000,1,10,302.0,24.7334484375,4.224344627581787,1083.1292500000002,226673.20273996872,6546.499034943965,220126.70370502476,929.8910581836092,0.8585227092552519
2019-11-26 02:00:00.000,1,10,290.0,24.926064587402344,3.6300376323165895,957.8516699123384,224784.76704006517,4834.067166013312,219950.69987405185,798.4293177971799,0.833562588944749
2019-11-26 03:00:00.000,1,10,286.1290283203125,24.906779718017578,3.284721595184326,848.2337500000001,224973.83859939512,3958.1072436251375,221015.73135577,725.9751456597553,0.855866847622787
2019-11-26 04:00:00.000,1,10,279.96722412109375,25.3013765625,2.8244606588745116,756.8855,221105.15589253124,2926.5873126941906,218178.56857983704,616.2367835633044,0.814174381149202
2019-11-26 05:00:00.000,1,10,275.03277587890625,25.191446063232423,2.5745874119407652,749.0556699123383,222182.92989762046,2431.67600108428,219751.2538965362,565.7688120402211,0.755309431282234
2019-11-26 06:00:00.000,1,10,269.611572265625,25.151462457275393,2.454511064941406,715.126290043831,222574.934768128,2210.1432031522486,220364.79156497575,540.8878192197396,0.7563528662700794
2019-11-26 07:00:00.000,1,10,270.6611022949219,25.115160021972656,2.3463500457458495,660.3173300876618,222930.848926177,2019.6496254117942,220911.1993007652,518.335002585121,0.7849786443077426
2019-11-26 08:00:00.000,1,10,274.0,25.277333843994143,2.436841890472412,652.4875000000001,221340.87407074324,2178.4376242729422,219162.4364464703,534.0642059507566,0.818504884692437
2019-11-26 09:00:00.000,1,10,290.1190490722656,24.919009204101563,3.8036698621765135,939.5820000000001,224853.93900569968,5307.573983769473,219546.3650219302,835.0818919843198,0.8887802150151022
2019-12-09 10:59:59.999,1,10,295.1333312988281,23.837438012695312,3.3607712463409425,1002.2208398246767,235457.81438621337,4143.509427910254,231314.3049583031,777.3944649712053,0.7756718220978109
2019-12-09 11:59:59.999,1,10,308.7658996582031,22.339696875,3.7315775579086305,1106.6188398246768,250141.8781839375,5108.287956545091,245033.5902273924,914.361846226317,0.8262662927112109
2019-12-09 12:59:59.999,1,10,327.0418395996094,20.683388671875,4.204814273327637,1370.22375,266380.5556905234,6486.106287493551,259894.44940302987,1092.8078904084873,0.7975397378774723
2019-12-09 13:59:59.999,1,10,321.6065673828125,22.47688617553711,4.5004757853332515,1289.3153398246766,248796.8550749696,7430.316004419087,241366.5390705505,1086.2642644767047,0.8425124800147161
2019-12-09 14:59:59.999,1,10,304.9166564941406,23.285053125,3.708091862347412,1077.9093300876618,240873.47315906247,5044.189511999593,235829.28364706287,874.4766475948935,0.8112710625890732
2019-12-09 15:59:59.999,1,10,298.0,23.6749828125,3.3501460089431765,999.6108300876618,237050.5479126562,4117.351041439208,232933.196871217,780.3602198484828,0.7806640308009151
2019-12-09 16:59:59.999,1,10,299.0,23.509862658691407,3.5648010747070313,1075.2994199123384,238669.4090174172,4661.879307710821,234007.52970970637,834.1902933986988,0.7757748939050897
2019-12-09 17:59:59.999,1,10,294.0,23.8125,3.1392998770248415,916.0924101753236,235702.31015399998,3615.39731932078,232086.91283467918,728.5904169209834,0.7953241494289254
2019-12-09 18:59:59.999,1,10,285.8500061035156,24.034867822265625,2.789484317427063,858.6735898246766,233522.1848930127,2854.55407139408,230667.6308216186,643.4437387149605,0.7493461384393323
2019-12-09 19:59:59.999,1,10,286.26666259765625,24.09117136230469,2.849081513658142,798.6447099561692,232970.1771039741,2977.831881089844,229992.34522288427,655.2669390574011,0.8204736485306002
2019-12-09 20:59:59.999,1,10,291.18182373046875,24.240808740234375,3.062382811798096,897.8228398246766,231503.11130151854,3440.403515029715,228062.7077864888,698.4153163374751,0.7778988073792586
2019-12-09 21:59:59.999,1,10,298.0,23.556278430175784,3.29377378802948,1002.2208398246767,238214.34229557638,3979.95318668309,234234.3891088933,771.5150911019706,0.7698054764426326
2019-12-09 22:59:59.999,1,10,308.0,23.13219036254883,3.8862757597961424,1049.1999199123384,242372.1610829205,5540.610913135338,236831.55016978516,920.39271257978,0.8772329230226015
2019-12-09 23:59:59.999,1,10,301.5737609863281,23.536156402587892,3.5689807068969728,1020.4904101753236,238411.62147113192,4672.817569449871,233738.80390168205,834.2092815782781,0.8174592071227383
2019-12-10 00:59:59.999,1,10,291.1333312988281,23.722077612304687,2.9744367187316896,879.5531699123384,236588.8239020991,3245.6366070975932,233343.1872950015,694.0645443561383,0.789110389341571
2019-12-10 01:59:59.999,1,10,285.7792663574219,24.185184228515627,2.7433196715293886,832.5740400438309,232048.46180184078,2760.8528571054912,229287.6089447353,629.00920805603,0.7554994244390755
2019-12-10 02:59:59.999,1,10,278.0,24.49765120239258,2.6430895578964235,796.03475,228984.9918445748,2562.7968615290533,226422.19498304575,598.4541392356762,0.7517939879329089
2019-12-10 10:59:59.999,1,10,293.557373046875,23.555994726562503,3.0256920322906495,903.0426601753236,238217.1237655195,3358.457592834292,234858.66617268522,710.6099949531032,0.786906340410474
2019-12-10 11:59:59.999,1,10,284.3999938964844,23.74312051391602,2.7150413043159487,853.4536699123383,236382.51634869538,2704.228014386051,233678.28833430933,634.4462047495016,0.7433868142071123
2019-12-10 12:59:59.999,1,10,281.20001220703125,24.088399438476564,2.692285473348999,746.4457099561691,232997.35343325438,2659.087579315634,230338.26585393873,620.1363671149591,0.830785626929751
2020-01-09 00:59:59.999,1,10,289.0,22.69890750732422,2.669819950328064,850.8436601753236,246620.12685514233,2614.8957165901056,244005.23113855222,651.4500340781174,0.7656518636383569
2020-01-09 01:59:59.999,1,10,290.0,22.93264440307617,2.6509577890319824,845.6238398246766,244328.53760602477,2578.077987499786,241750.45961852497,640.8702639277905,0.7578668359925405
2020-01-09 02:59:59.999,1,10,322.8232116699219,23.284448510742187,4.738367854531861,1333.6844101753238,240879.40088189207,8236.599939181979,232642.80094271008,1102.3471695751919,0.8265427421696256
2020-01-09 03:59:59.999,1,10,310.32965087890625,23.452403375244142,4.271993905307007,1150.9879101753236,239232.7478766339,6695.016851536949,232537.73102509693,993.3997696931342,0.8630844519833533
2020-01-09 04:59:59.999,1,10,303.65252685546875,23.657902459716798,4.009517081794739,1083.1292500000002,237218.00608259215,5897.589790433044,231320.41629215912,927.483160491282,0.8562996156657037
2020-01-09 05:59:59.999,1,10,302.0,23.794640625,3.797119298194885,1062.2496699123385,235877.40596681248,5289.308641941709,230588.09732487076,875.5705142863071,0.8242605661233701
2020-01-09 06:59:59.999,1,10,303.5225830078125,23.753266406250003,3.6865799934082033,1070.0795,236283.04459982808,4985.833248647287,231297.2113511808,852.6956718983719,0.7968526374894312
2020-01-09 07:59:59.999,1,10,300.75030517578125,23.738085937500003,3.661078019746399,1023.1004199123385,236431.87604071872,4917.09267485749,231514.78336586122,847.5936846271037,0.8284560030771245
2020-01-09 08:59:59.999,1,10,302.8232421875,23.720356787109377,3.9482886791427614,1117.0585800876618,236605.69511322945,5718.843643210561,230886.85147001888,911.6079418219919,0.8160789040718464
2020-01-09 09:59:59.999,1,10,315.046142578125,23.6011640625,4.529779004777527,1247.556080087662,237774.27727228124,7527.390639629715,230246.88663265153,1042.9675129839763,0.8360085206836475
2020-01-09 10:59:59.999,1,10,323.0,23.41245,4.807116519900513,1349.3441699123382,239624.456361,8477.342384886966,231147.11397611303,1111.1511101218996,0.8234749405661914
2020-01-09 11:59:59.999,1,10,332.0,23.41981466674805,5.21521160857544,1482.4515800876618,239552.25213714875,9977.788526676311,229574.46361047245,1197.2794076538157,0.807634747559861
2020-01-09 12:59:59.999,1,10,330.6942138671875,23.34838646850586,5.109348317440796,1461.5720000000001,240252.54419266293,9576.822694397359,230675.72149826557,1178.6026095116047,0.8063938071553126
2020-01-09 13:59:59.999,1,10,330.2558288574219,23.408794409179688,5.102552738232422,1430.252580087662,239660.29628518503,9551.364740084551,230108.93154510047,1174.1429587471894,0.8209339910264134
2020-01-09 14:59:59.999,1,10,326.9916687011719,23.407752612304687,4.968148682949829,1404.1530800876617,239670.51020759912,9054.815275097379,230615.69493250173,1145.733061046468,0.8159602234928257
2020-01-09 15:59:59.999,1,10,325.6876220703125,23.480910937500003,4.913383601477051,1388.4934199123384,238953.25574521872,8856.288788118793,230096.9669570999,1130.5546641966216,0.8142312005108374
2020-01-09 16:59:59.999,1,10,324.71734619140625,23.453201000976563,4.887260900289917,1365.003830087662,239224.92784228563,8762.367693692975,230462.56014859266,1126.33065919493,0.8251483507724633
2020-01-09 17:59:59.999,1,10,320.2005920410156,23.4773390625,4.718199056781006,1315.4148398246768,238988.27490778122,8166.631217996546,230821.6436897847,1089.0624615417835,0.8279231984998265
2020-01-09 18:59:59.999,1,10,325.8016662597656,23.326725,4.904762942953491,1398.9331601753238,240464.9162625,8825.238875803085,231639.67738669692,1136.137705763973,0.812145810898917
2020-01-09 19:59:59.999,1,10,321.084716796875,23.50711166381836,4.7749045385147095,1315.4148398246768,238696.38015629185,8364.111477901291,230332.26867839057,1099.8145950788366,0.8360971472888536
2020-01-09 20:59:59.999,1,10,329.05291748046875,23.3725640625,5.0509421024551395,1451.1321601753236,240015.50367628122,9359.124107379861,230656.37956890135,1165.0320187644372,0.8028434974686798
2020-01-09 21:59:59.999,1,10,332.0,23.363541357421877,5.187368452583313,1505.9411699123384,240103.96354004586,9871.533385392107,230232.43015465376,1194.300444945842,0.7930591638021044
2020-01-09 22:59:59.999,1,10,331.48760986328125,23.316009375,5.082103827575684,1461.5720000000001,240569.9737501875,9474.962341700992,231095.0114084865,1174.4488420127154,0.8035518209248093
2020-01-09 23:59:59.999,1,10,329.5534973144531,23.34023115234375,5.0103882383972165,1430.252580087662,240332.5000540605,9209.4391786357,231123.06087542482,1158.0162658325926,0.8096585749641622
2020-01-10 00:59:59.999,1,10,330.0,23.36805270996094,5.081476080514526,1458.9620898246767,240059.73360816354,9472.621770700465,230587.11183746308,1171.7228932769965,0.8031208634199688
2020-01-10 01:59:59.999,1,10,324.5073547363281,23.48162484741211,4.861373520684815,1378.0535800876619,238946.25647249303,8669.786601019878,230276.46987147315,1119.459933069954,0.8123486265307203
2020-01-10 02:59:59.999,1,10,315.5705871582031,23.568556750488284,4.51507006884613,1231.8964199123384,238093.9639242678,7478.584663145086,230615.3792611227,1041.2445963174937,0.8452371315370724
2020-01-10 03:59:59.999,1,10,309.51123046875,23.66983894042969,4.251929063539124,1132.7183398246766,237100.97915457567,6632.273793618231,230468.70536095745,979.9365865604901,0.8651193788494373
2020-01-10 04:59:59.999,1,10,303.1676025390625,23.678808160400393,3.944421583428955,1093.5690898246767,237013.04366629207,5707.646647615907,231305.39701867616,912.3660003640697,0.8343011967450014
2020-01-10 05:59:59.999,1,10,300.96527099609375,23.737451092529298,3.7917436708053587,1059.6396601753236,236438.1001496898,5274.342967462342,231163.75718222745,876.5137132152977,0.8271809240041783
2020-01-10 06:59:59.999,1,10,300.04571533203125,23.6934375,3.6336042250442504,989.1710898246766,236869.61557274996,4843.570989638656,232026.0445831113,843.0908159174988,0.8523205182502155
2020-01-10 07:59:59.999,1,10,299.5906677246094,23.735725616455078,3.6475577252151488,1007.4406601753236,236455.0169586881,4880.842267120241,231574.17469156787,844.6801698565507,0.8384416107540786
2020-01-10 08:59:59.999,1,10,301.36175537109375,23.719035937500003,3.8587531626068117,1054.4198398246765,236618.6449077187,5462.411609890534,231156.23329782818,891.9748462942724,0.8459389823721312
2020-01-10 09:59:59.999,1,10,308.4148254394531,23.671196997070314,4.177097468980408,1132.7183398246766,237087.66457714303,6400.879392702609,230686.78518444044,963.6011865211532,0.8506979649241845
2020-01-10 10:59:59.999,1,10,319.0,23.5219875,4.606843145993042,1273.655580087662,238550.53537574998,7785.6930349564855,230764.8423407935,1063.0974322738493,0.8346820356258946
2020-01-10 11:59:59.999,1,10,325.6218566894531,23.354109375,4.902385994416809,1406.7630898246766,240196.43601618748,8816.687165598038,231379.74885058944,1134.3128401568085,0.8063282640563001
2020-01-10 12:59:59.999,1,10,332.0976867675781,23.393439532470705,5.188661049966431,1472.0118398246766,239810.83764612264,9876.453609628012,229934.38403649462,1193.0515824981828,0.8104904799137219
2020-01-10 13:59:59.999,1,10,332.0,23.390779229736328,5.152761806689453,1453.7421699123383,239836.91962657287,9740.260223919482,230096.6594026534,1185.6332784168242,0.8155732859344094
2020-01-10 14:59:59.999,1,10,330.0,23.3404171875,5.0974044100982665,1466.7919199123385,240330.67613934373,9532.100362043777,230798.57577729996,1176.473678011608,0.8020726471426969
2020-01-10 15:59:59.999,1,10,326.1853332519531,23.387760809326174,4.94881387290802,1409.3730000000003,239866.51264285287,8984.474198886272,230882.0384439666,1142.5922348567847,0.8107096097745483
2020-01-10 16:59:59.999,1,10,322.4678649902344,23.470160430908205,4.786208999569702,1318.02475,239058.65521691562,8403.761986562422,230654.8932303532,1103.9625257739053,0.8375886156719783
2020-01-10 17:59:59.999,1,10,321.264404296875,23.4463828125,4.763276510284424,1318.02475,239291.77431665623,8323.42387869581,230968.3504379604,1100.166118260278,0.8347082391740199
2020-01-10 18:59:59.999,1,10,320.3277893066406,23.4362625,4.700882864685059,1281.4854101753235,239390.99527724998,8106.796755402346,231284.19852184763,1087.239925703771,0.8484216184365475
2020-01-10 19:59:59.999,1,10,320.0,23.55757137451172,4.72285334329834,1289.3153398246766,238201.66608829465,8182.751177579928,230018.91491071472,1086.3456013079253,0.842575565304023
2020-01-10 20:59:59.999,1,10,322.0,23.46721875,4.799846286364746,1331.0745000000002,239087.49586837497,8451.71968460546,230635.7761837695,1107.0162738185168,0.8316711602682769
2020-01-10 21:59:59.999,1,10,323.0,23.47820877685547,4.84381197909851,1351.9540800876619,238979.7481064802,8607.261139977729,230372.48696650247,1115.88101202306,0.8253838118160828
2020-01-10 22:59:59.999,1,10,323.0,23.441471484375,4.824629927526855,1331.0745000000002,239339.92566517967,8539.224638744796,230800.7010264349,1113.527969466316,0.8365632197644204
2020-01-10 23:59:59.999,1,10,323.4529724121094,23.500023724365235,4.849874183944702,1362.3939199123383,238765.8713070018,8628.81921545852,230137.05209154327,1116.1357477079127,0.819245984142185
2020-01-11 00:59:59.999,1,10,321.9502258300781,23.4463828125,4.752543305740357,1320.6346601753237,239291.77431665623,8285.955401610443,231005.8189150458,1097.86515827177,0.8313163294729979
2020-01-11 01:59:59.999,1,10,319.0,23.565512750244142,4.6168483243927,1281.4854101753235,238123.80772882138,7819.547817608299,230304.25991121307,1063.279836471585,0.8297244962984907
2020-01-11 02:59:59.999,1,10,312.392578125,23.587471875000002,4.366524322979736,1177.0874101753236,237908.51739543746,6994.588877432765,230913.9285180047,1008.2912853886717,0.856598479154993
2020-01-11 03:59:59.999,1,10,307.1132507324219,23.663002148437503,4.128482503683472,1104.0088300876619,237168.00802041794,6252.7537082894205,230915.25431212853,953.329587261242,0.8635162702326796
2020-01-11 04:59:59.999,1,10,301.8134460449219,23.723003137207034,3.8276241953201295,1049.1999199123384,236579.74992638303,5374.6353966963925,231205.11452968663,884.9662904555902,0.8434677449551559
2020-01-11 05:59:59.999,1,10,300.3837890625,23.775590625,3.641819756071472,1036.1501699123382,236064.1748338125,4865.4982499824455,231198.67658383003,841.983907960571,0.8126079910133157
2020-01-11 06:59:59.999,1,10,299.03033447265625,23.8750078125,3.507558765614319,1004.8307500000001,235089.47480915624,4513.363760611019,230576.11104854522,808.7592594495854,0.8048711282468071
2020-01-11 07:59:59.999,1,10,299.0,23.872031250000003,3.448962688897705,981.3411601753236,235118.65744462496,4363.825923973751,230754.8315206512,795.8648041976021,0.8109970685988706
2020-01-11 08:59:59.999,1,10,299.0,23.787496875000002,3.4607648684692385,991.7810000000001,235947.44429193746,4393.742615801854,231553.7016761356,801.3529159247767,0.8079938171075838
2020-01-11 09:59:59.999,1,10,299.6724548339844,23.822025,3.612994867854309,1004.8307500000001,235608.92572049997,4788.782527901714,230820.14319259825,833.9519927522541,0.8299427468280146
2020-01-11 10:59:59.999,1,10,301.94561767578125,23.716826770019534,3.8775207273010253,1059.6396601753236,236640.30389498067,5515.67516913603,231124.62872584464,896.1905384742166,0.8457502792278808
2020-01-11 11:59:59.999,1,10,313.15155029296875,23.6458125,4.361176105206299,1190.1371601753237,237336.53774024997,6977.4651092608565,230359.0726309891,1004.6364831757521,0.8441350432480869
2020-01-11 12:59:59.999,1,10,324.2703857421875,23.487459375,4.873159655603027,1333.6844101753238,238889.0539471875,8711.876410841756,230177.17753634573,1121.6901352106954,0.8410461475389369
2020-01-11 13:59:59.999,1,10,337.4335632324219,23.335538415527346,5.339691377252198,1550.3103398246767,240378.5083027917,10459.784537756854,229918.72376503487,1227.6950267569866,0.7919027534163422
2020-01-11 14:59:59.999,1,10,341.04730224609375,23.18385,5.445947093865967,1618.1690000000003,241865.682765,10880.209592226798,230985.4731727732,1257.9346663505196,0.7773815135196134
2020-01-11 15:59:59.999,1,10,337.012451171875,23.357283599853517,5.363083813265991,1573.799830087662,240165.31547133214,10551.63096750578,229613.68450382637,1231.4374346668353,0.7824612832740255
2020-01-11 16:59:59.999,1,10,335.0189514160156,23.28873662109375,5.277712552793885,1505.9411699123384,240837.3596476699,10218.376291843997,230618.98335582588,1217.1407033696064,0.808225930525863
2020-01-11 17:59:59.999,1,10,331.0,23.3781451171875,5.119977566001892,1461.5720000000001,239960.78623477733,9616.710487004397,230344.07574777293,1179.3565002900377,0.8069096153251688
2020-01-11 18:59:59.999,1,10,328.4303283691406,23.409459484863284,5.013447418963623,1430.252580087662,239653.77579007248,9220.68858163001,230433.08720844248,1155.2641663089853,0.8077343697140387
2020-01-11 19:59:59.999,1,10,326.3485412597656,23.470839459228518,4.922389331680298,1367.6138398246767,239051.9979281993,8888.783886176618,230163.21404202268,1132.9529493457014,0.8284158264228607
2020-01-11 20:59:59.999,1,10,326.2423095703125,23.45144296875,4.948914151991272,1414.5929199123386,239242.16383635934,8984.838311979813,230257.32552437953,1139.523736887263,0.8055488761797837
2020-01-11 21:59:59.999,1,10,323.1387634277344,23.475955426025394,4.852797319221497,1359.7839101753236,239001.84027348738,8639.223941933415,230362.61633155396,1117.9030869826154,0.8221181899692273
2020-01-11 22:59:59.999,1,10,321.6363525390625,23.469500006103516,4.7636314982391355,1318.02475,239065.13011416027,8324.664547934335,230740.46556622593,1099.1625496896365,0.8339468205658782
2020-01-11 23:59:59.999,1,10,320.69061279296875,23.52839408569336,4.687880010223389,1294.5351601753237,238487.7243126903,8062.011248123559,230425.71306456672,1080.2080941168529,0.8344370453179165
2020-01-12 00:59:59.999,1,10,319.0,23.492073046875,4.645041120121765,1294.5351601753237,238843.82086221094,7915.339579874928,230928.481282336,1072.67229136372,0.8286158030798051
2020-01-12 01:59:59.999,1,10,317.0,23.54271879272461,4.519203906921387,1291.92525,238347.28287949692,7492.285186067214,230854.9976934297,1043.2808075084752,0.8075396061099318
2020-01-12 02:59:59.999,1,10,312.70880126953125,23.5428234375,4.370940279542541,1195.3570800876619,238346.25692746873,7008.743576735058,231337.51335073367,1011.1624552739322,0.8459082830711793
2020-01-12 03:59:59.999,1,10,306.6680603027344,23.661272021484375,4.058572940794373,1117.0585800876618,237184.97042728416,6042.784919085478,231142.1855081987,938.1074195796484,0.8398014538378372
2020-01-12 04:59:59.999,1,10,301.0,23.71823133544922,3.797910834425354,1004.8307500000001,236626.53333886885,5291.514058978571,231335.0192798903,878.5897761050935,0.8743659328748582
2020-01-12 05:59:59.999,1,10,299.620849609375,23.805905053710937,3.596746647994995,994.3909101753237,235766.96793071044,4745.807525734164,231021.16040497628,830.9245843025125,0.835611604852673
2020-01-12 06:59:59.999,1,10,301.20440673828125,23.624976562500002,3.659612942340088,1049.1999199123384,237540.8161885312,4913.158052364452,232627.65813616675,851.3271884613813,0.8114060745758639
2020-01-12 07:59:59.999,1,10,301.0,23.805356250000003,3.749143110658264,1054.4198398246765,235772.34847912495,5156.493355853153,230615.8551232718,864.6118444439787,0.8199882170158539
2020-01-12 08:59:59.999,1,10,301.0,23.69763491821289,3.7944017350387576,1023.1004199123385,236828.46349695226,5281.740332664039,231546.7231642882,878.5812881171141,0.8587439424493569
2020-01-12 09:59:59.999,1,10,301.0,23.700581250000003,3.7265743001815794,1030.9302500000001,236799.57724762495,5094.598868325114,231704.97837929984,863.4658176524273,0.8375598811388328
2020-01-12 10:59:59.999,1,10,302.3783264160156,23.777376562500002,3.8511262697982787,1070.0795,236046.6652525312,5440.839846162825,230605.82540636839,888.0921521909806,0.8299310025011979
2020-01-12 11:59:59.999,1,10,312.0,23.621755828857424,4.3014993542358395,1161.42775,237572.39271206578,6787.817382964047,230784.57532910173,992.7197017457236,0.8547408151266607
2020-01-12 12:59:59.999,1,10,325.80084228515625,23.487459375,4.921509884120178,1367.6138398246767,238889.0539471875,8885.607980960052,230003.44596622745,1131.9642327044896,0.8276928762651331
2020-01-12 13:59:59.999,1,10,337.41217041015625,23.405306250000002,5.363715571490479,1529.4306601753237,239694.49468612496,10554.117026833426,229140.37765929152,1229.0438117083509,0.8035956409867325
2020-01-12 14:59:59.999,1,10,344.0,23.2457625,5.545671299523926,1662.5381699123384,241258.68394724999,11282.326795570867,229976.3571516791,1275.373283425131,0.7671242119465914
2020-01-12 15:59:59.999,1,10,341.0,23.175817932128908,5.4968835199401855,1636.4386699123384,241944.43028289767,11084.688526055863,230859.7417568418,1269.009109880831,0.7754700088753157
2020-01-12 16:59:59.999,1,10,337.0,23.220659381103516,5.315166456124878,1571.1899199123384,241504.79843934777,10363.922710203953,231140.87572914382,1228.5522293148742,0.7819247143486123
2020-01-12 17:59:59.999,1,10,331.9189758300781,23.39665096435547,5.162190046096802,1474.6217500000002,239779.35231832394,9775.937216053519,230003.41510227043,1187.3213400092113,0.8051700987112195
2020-01-12 18:59:59.999,1,10,327.7132568359375,23.46721875,5.022509973980713,1414.5929199123386,239087.49586837497,9254.054254739347,229833.44161363563,1154.3407528587989,0.8160232789305439
2020-01-12 19:59:59.999,1,10,326.0,23.446145617675782,4.895658939248658,1396.3232500000001,239294.09980792014,8792.507246595667,230501.59256132448,1128.4571821339,0.8081632832038712
2020-01-12 20:59:59.999,1,10,325.96624755859375,23.3987578125,4.902970955735779,1398.9331601753238,239758.69648415621,8818.791336365286,230939.90514779094,1132.2916474599947,0.8093965313668655
2020-01-12 21:59:59.999,1,10,326.7741394042969,23.43712291259766,4.931497680812073,1380.6635898246768,239382.55967168478,8921.709787555188,230460.8498841296,1136.5171467215641,0.8231673197566428
2020-01-12 22:59:59.999,1,10,326.0,23.49579375,4.958490804441833,1372.8336601753235,238807.342567875,9019.645109508618,229787.69745836637,1139.4001848211717,0.8299623019701161
2020-01-12 23:59:59.999,1,10,324.0,23.491031250000002,4.8388006990448,1346.7341601753235,238854.03478462496,8589.460662206418,230264.57412241853,1114.204382228812,0.8273380264474469
2020-01-13 00:59:59.999,1,10,321.53399658203125,23.58154665527344,4.7579700754623415,1312.804830087662,237966.60907916745,8304.889114178213,229661.71996498923,1092.7235910726308,0.8323579910958011
2020-01-13 01:59:59.999,1,10,317.0,23.6559328125,4.525095303062439,1237.1163398246767,237237.31677965622,7511.832341804561,229725.48443785167,1039.529710623466,0.8402845206706973
2020-01-13 02:59:59.999,1,10,313.0115661621094,23.7071296875,4.352242575942993,1192.7471699123384,236735.37544959373,6948.908800278417,229786.46664931532,1000.0864435266549,0.8384731221790757
2020-01-13 03:59:59.999,1,10,304.2594909667969,23.6559328125,3.9769698340072632,1062.2496699123385,237237.31677965622,5802.231055611568,231435.08572404465,920.4103544554106,0.8664727140196399
2020-01-13 04:59:59.999,1,10,300.0,23.8392890625,3.6810776801101683,1054.4198398246765,235439.66643478122,4970.961392371985,230468.70504240924,848.3732060955065,0.8045876737643419
2020-01-13 05:59:59.999,1,10,297.8611755371094,23.92694650268555,3.416272042021179,986.5610800876618,234580.2606191605,4281.4937978014505,230298.76682135902,786.7632384037636,0.7974805151789031
2020-01-13 06:59:59.999,1,10,296.18853759765625,23.8476234375,3.2874946460998533,968.2914101753236,235357.95505546872,3964.793147273038,231393.16190819567,760.7037809173098,0.7856145091482047
2020-01-13 07:59:59.999,1,10,297.0,23.7618984375,3.2856625472488403,999.6108300876618,236198.4149569687,3960.3752730607257,232238.039683908,763.0558290359063,0.763352903018257
2020-01-13 08:59:59.999,1,10,299.0,23.776069665527345,3.4842158006149293,999.6108300876618,236059.47825341672,4453.490368801551,231605.98788461517,806.9652425046061,0.8072794113623584
2020-01-13 09:59:59.999,1,10,304.0,23.711622436523438,3.9411541566329955,1067.4695898246766,236691.32790918308,5698.194517325671,230993.1333918574,910.3795478209988,0.8528388597660392
2020-01-13 10:59:59.999,1,10,311.0478515625,23.629006549072265,4.316897207469177,1169.2575800876618,237501.3056359786,6836.500354042822,230664.80528193578,995.75625378301,0.851614110304383
2020-01-13 11:59:59.999,1,10,317.19952392578125,23.53494717407227,4.578080430807495,1278.8755,238423.47691679109,7688.776951877412,230734.69996491369,1056.3220146176102,0.8259772078029567
2020-01-13 12:59:59.999,1,10,318.0,23.518976055908205,4.544309443940735,1226.6765,238580.05999522813,7575.760203805323,231004.29979142282,1049.7550211330795,0.8557716897104326
2020-01-13 13:59:59.999,1,10,322.8136901855469,23.4773390625,4.783107033261109,1307.5849101753236,238988.27490778122,8392.872475014476,230595.40243276674,1102.9624912138422,0.843511180521313
2020-01-13 14:59:59.999,1,10,327.0,23.376135937500003,5.0031658045578,1432.8625898246767,239980.48451371872,9182.90765177538,230797.57686194335,1154.7185443304754,0.8058822615166228
2020-01-13 15:59:59.999,1,10,326.657470703125,23.480910937500003,4.884277931826782,1375.4436699123385,238953.25574521872,8751.674632558967,230201.58111265974,1124.3685025001969,0.8174587786440258
2020-01-13 16:59:59.999,1,10,322.0,23.552150775146487,4.742254003271484,1304.9750000000001,238254.8104033553,8250.115892068616,230004.69451128668,1090.740683317384,0.835832627688181
2020-01-13 17:59:59.999,1,10,316.3680114746094,23.523631585693362,4.525212295326233,1273.655580087662,238534.41652944026,7512.220770145924,231022.19575929435,1045.4244807432226,0.820806265906886
2020-01-13 18:59:59.999,1,10,314.2373352050781,23.568333508300782,4.440788672190857,1237.1163398246767,238096.15262192796,7234.535276004824,230861.61734592315,1025.2076551534358,0.8287075533241501
2020-01-13 19:59:59.999,1,10,314.0,23.590599591064453,4.402544235420227,1224.0665898246766,237877.85282926133,7110.463022766984,230767.38980649435,1015.9636417155542,0.8299905006483927
2020-01-13 20:59:59.999,1,10,317.0,23.5839,4.487777779284668,1237.1163398246767,237943.536558,7388.446167350622,230555.09039064936,1034.6800115561243,0.8363643565671103
2020-01-13 21:59:59.999,1,10,320.0,23.578016638183595,4.643861503839111,1281.4854101753235,238001.21786091867,7911.319861802272,230089.8979991164,1068.5056197403644,0.8338024071566911
2020-01-13 22:59:59.999,1,10,321.73577880859375,23.44866639404297,4.727687463638306,1307.5849101753236,239269.38576350754,8199.5108121439,231069.87495136363,1092.426151032033,0.8354533174335564
2020-01-13 23:59:59.999,1,10,321.0,23.504474615478518,4.744464488529968,1297.1451699123384,238722.23414740243,8257.808862481608,230464.4252849208,1093.430281633775,0.8429513573316312
2020-01-14 00:59:59.999,1,10,319.24481201171875,23.496614630126956,4.641793080615234,1276.2655898246767,238799.29454418708,7904.273866402364,230895.02067778472,1071.7669093306527,0.8397679275188196
2020-01-14 01:59:59.999,1,10,314.7375793457031,23.61268894042969,4.450297803392028,1211.0168398246765,237661.28575557566,7265.551298247539,230395.73445732813,1025.3296309663403,0.8466683511310885
2020-01-14 02:59:59.999,1,10,310.0,23.630187872314455,4.2291733997039795,1158.8178398246766,237489.72377752696,6561.473958688945,230928.24981883803,976.6356113740251,0.8427861375708413
2020-01-14 03:59:59.999,1,10,303.25592041015625,23.742550781250003,3.952127696713257,1070.0795,236388.10208751558,5729.9701927513515,230658.13189476423,911.5903915334372,0.8518903422908646
2020-01-14 04:59:59.999,1,10,300.1984558105469,23.89756224975586,3.6570792241699217,1015.2705898246766,234868.34794867857,4906.357197371318,229961.99075130725,840.9892187253614,0.8283399786756246
2020-01-14 05:59:59.999,1,10,297.7071533203125,23.862955059814453,3.4416984721069337,989.1710898246766,235207.64168387072,4345.463072695636,230862.1786111751,794.5580073933593,0.8032563987835399
2020-01-14 06:59:59.999,1,10,295.0,23.859166918945313,3.248748145385742,986.5610800876618,235244.78114729148,3871.8855801114196,231372.89556718006,751.6722653664052,0.7619115334446547
2020-01-14 07:59:59.999,1,10,295.55389404296875,23.885181610107423,3.210298136494446,965.6815000000001,234989.7294730814,3780.77784160114,231208.95163148025,742.2496665633755,0.7686278204184044
2020-01-14 08:59:59.999,1,10,299.0,23.792947705078127,3.4142945384994507,994.3909101753237,235894.00359073532,4276.538560923074,231617.46502981224,790.8102458723754,0.7952709923031632
2020-01-14 09:59:59.999,1,10,303.0,23.683519500732423,3.841747167141724,1038.760080087662,236966.8530260892,5414.3706774296725,231552.48234865954,889.5660931075969,0.8563730067798963
2020-01-14 10:59:59.999,1,10,310.0,23.580804840087893,4.249444816383362,1150.9879101753236,237973.88193910068,6624.526066015902,231349.35587308477,983.1063210885098,0.8541413097369187
2020-01-14 11:59:59.999,1,10,318.7525939941406,23.58377210083008,4.656314160397339,1265.8257500000002,237944.79049936778,7953.805641012048,229990.98485835572,1070.9102795596916,0.846017139057008
2020-01-14 12:59:59.999,1,10,315.7606506347656,23.53282172241211,4.485199938317871,1244.9461699123383,238444.31514243054,7379.960556013604,231064.35458641694,1036.369828938456,0.8324615585679749
2020-01-14 13:59:59.999,1,10,315.615478515625,23.56038515625,4.474275200724793,1229.2864101753235,238174.0793782031,7344.05315197094,230830.02622623218,1032.7970619266841,0.8401598304331571
2020-01-14 14:59:59.999,1,10,319.3800048828125,23.555715673828125,4.652372189634705,1286.7053300876619,238219.85963759472,7940.344179255418,230279.5154583393,1071.3460135609328,0.8326273222851599
2020-01-14 15:59:59.999,1,10,320.8713684082031,23.509485937500003,4.711691278541565,1284.0954199123385,238673.1024447187,8144.118402445146,230528.98404227357,1086.181403563028,0.8458728118796487
2020-01-14 16:59:59.999,1,10,319.0,23.5904484375,4.679032052444458,1276.2655898246767,237879.33475996874,8031.607305081932,229847.7274548868,1075.4648839429333,0.8426654236526679
2020-01-14 17:59:59.999,1,10,313.5580139160156,23.655288665771486,4.44104070695343,1211.0168398246765,237243.63208436314,7235.35648424372,230008.2756001194,1021.4761148762937,0.8434863011683443
2020-01-14 18:59:59.999,1,10,315.97515869140625,23.525559375,4.463053971308899,1242.3361601753236,238515.51621318748,7307.262403692142,231208.25380949533,1031.894915363864,0.8306084524000643
2020-01-14 19:59:59.999,1,10,320.0,23.72630293579102,4.389985617297364,1307.5849101753236,236547.39823909383,7069.954525559003,229477.44371353483,1007.4026773965833,0.7704300268053023
2020-01-25 23:59:59.999,1,10,320.3818054199219,21.22413938598633,3.455051634832764,1169.2575800876618,261078.95998427598,4379.247694167907,256699.71229010806,886.910760609038,0.7585247046613496
2020-02-13 15:59:59.999,1,10,300.0555419921875,23.249334375,3.597583309812927,1020.4904101753236,241223.66478468748,4748.015686696253,236475.64909799123,850.7408483721117,0.8336588368585959
2020-02-13 16:59:59.999,1,10,293.75,23.706534375,3.015038048222351,858.6735898246766,236741.21197668748,3334.8478150717524,233406.36416161573,703.7290686445132,0.8195536429485389
