time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-02-13 17:59:59.999,1,10,284.0,24.14644705810547,2.765157781752777,824.7442099561692,232428.24644374583,2804.98317495342,229623.26326879242,634.944553299168,0.7698684581646373
2020-02-13 18:59:59.999,1,10,278.4666748046875,24.388364849853517,2.6523897743408202,793.424790043831,230056.45054495713,2580.8639744530346,227475.5865705041,603.353919731785,0.7604424859203783
2020-02-13 19:59:59.999,1,10,277.0,24.446675244140625,2.5110863509986876,767.3252900438309,229484.76727591112,2313.202859629167,227171.56441628194,570.4474147407448,0.7434231898028016
2020-02-13 20:59:59.999,1,10,314.20001220703125,24.70305726928711,4.78862405415802,1239.7262500000002,226971.16200789146,8412.244969387204,218558.91703850427,1046.5964873813086,0.8442157995616439
2020-02-13 21:59:59.999,1,10,315.26666259765625,24.489751684570315,4.725872412231445,1268.4356601753236,229062.43982323678,8193.21611652277,220869.22370671402,1043.7997710265354,0.8229032057347402
2020-02-13 22:59:59.999,1,10,309.23077392578125,24.60986063232422,4.461464213575745,1127.4984199123385,227884.8748842048,7302.057578468048,220582.81730573674,984.122345539261,0.8728370063842531
2020-02-13 23:59:59.999,1,10,312.6499938964844,24.61585794067383,4.689864199017334,1216.2366601753235,227826.07643352207,8068.837334834415,219757.23909868766,1030.6316081238276,0.8473939668742262
2020-02-14 00:59:59.999,1,10,302.875,24.74385710449219,4.268880574035644,1051.8098300876618,226571.15471156393,6685.262057619078,219885.89265394484,938.6666156549121,0.892429970517275
2020-02-14 01:59:59.999,1,10,298.97369384765625,24.80550217895508,4.112057458374023,1002.2208398246767,225966.77777121932,6203.0998875862315,219763.6778836331,903.6808707210998,0.9016783874492024
2020-02-14 02:59:59.999,1,10,289.0,24.840423303222657,3.6871215004577635,900.43275,225624.4061799426,4987.298054588307,220637.10812535428,813.5158251678181,0.903472052929903
2020-02-14 03:59:59.999,1,10,285.73333740234375,25.00771541748047,3.1378588665985108,840.4039199123383,223984.25087086303,3612.0789810147553,220372.17188984828,691.4967735161316,0.8228147883796888
2020-02-14 04:59:59.999,1,10,275.3333435058594,25.35392684326172,2.7162261016845703,712.5163300876618,220589.945582904,2706.588686621523,217883.3568962825,591.8204611243374,0.8306061715827971
2020-02-14 05:59:59.999,1,10,277.0,25.357242919921877,2.8180367808013917,746.4457099561691,220557.4343030771,2913.290146842044,217644.14415623507,613.3292033583108,0.8216661910942259
2020-02-14 06:59:59.999,1,10,277.6060485839844,25.233380712890625,2.8667015513763427,754.275540043831,221771.79672152048,3014.7783550106974,218757.0183665098,627.1110839257367,0.8314084848744998
2020-02-14 07:59:59.999,1,10,283.9041748046875,24.91613961181641,3.3762677073394776,863.8934101753235,224882.07289020627,4181.808831552765,220700.2640586535,745.1431745425273,0.8625406395811072
2020-02-14 08:59:59.999,1,10,305.0,24.664617755126955,4.386762647561645,1101.3989199123382,227348.0283862496,7059.577322974951,220288.45106327467,966.3531488135847,0.8773870496354744
2020-02-14 09:59:59.999,1,10,307.20001220703125,24.618267095947267,4.467334551109314,1174.4775000000002,227802.45673793956,7321.286128373689,220481.17060956586,984.9631513331409,0.8386394386722101
2020-02-14 10:59:59.999,1,10,312.20001220703125,24.624292309570315,4.697549587957764,1229.2864101753235,227743.38470004927,8095.30418374794,219648.08051630133,1031.807750125065,0.8393550449954997
2020-02-14 11:59:59.999,1,10,314.25,24.59561964111328,4.651008394102478,1247.556080087662,228024.49555577562,7935.689599497706,220088.8059562779,1023.63488395064,0.8205121198869972
2020-02-14 12:59:59.999,1,10,312.6000061035156,24.642898150634768,4.672652297167969,1229.2864101753235,227560.97042943563,8009.720403506629,219551.250025929,1025.8866527797563,0.8345383502884752
2020-02-14 13:59:59.999,1,10,307.0,24.566570251464846,4.537805008337402,1179.6974199123383,228309.29983880345,7554.088801493954,220755.2110373095,1001.7441022616832,0.8491534230329345
2020-02-14 14:59:59.999,1,10,308.5082092285156,24.63652412109375,4.54904763062439,1216.2366601753235,227623.46230741992,7591.566380720706,220031.89592669922,1000.9355748271435,0.8229776388115584
2020-02-14 15:59:59.999,1,10,304.3999938964844,24.770671746826174,4.298770426116944,1098.7889101753235,226308.26020407162,6779.207552562392,219529.05265150924,943.7049992117774,0.8588592317164897
2020-02-14 16:59:59.999,1,10,301.3333435058594,24.731662500000002,4.24952370259552,1101.3989199123382,226690.71232124997,6624.772022201643,220065.94029904832,935.1754294347766,0.8490796681634738
2020-02-14 17:59:59.999,1,10,305.7377014160156,24.706943078613282,4.396255065582276,1093.5690898246767,226933.06498924436,7090.162502877455,219842.90248636692,966.4854736880009,0.8837900437026341
2020-02-14 18:59:59.999,1,10,308.76666259765625,24.570737438964844,4.475459496697998,1166.6476699123384,228268.4441491472,7347.941461589667,220920.50268755754,988.720761768325,0.8474887382602986
2020-02-14 19:59:59.999,1,10,310.70001220703125,24.71028938598633,4.582371707043457,1205.7969199123384,226900.257323276,7703.197899755596,219197.0594235204,1004.4424033694632,0.8330112532071208
2020-02-14 20:59:59.999,1,10,311.6666564941406,24.52895161743164,4.639951956646729,1252.776,228678.11819347373,7898.004796794814,220780.1133966789,1024.409119143607,0.8177113220109636
2020-02-14 21:59:59.999,1,10,309.9333190917969,24.72770925292969,4.533664484989929,1150.9879101753236,226729.4705089819,7540.309623573425,219189.1608854085,993.7301142009202,0.8633714615208693
2020-02-14 22:59:59.999,1,10,305.0,24.617583416748047,4.441591239120483,1117.0585800876618,227809.15962452377,7237.150452658583,220572.00917186518,979.6907035329592,0.8770271505869258
2020-02-14 23:59:59.999,1,10,299.0169372558594,24.748182421875,4.199421932757568,1070.0795,226528.7486943984,6469.481121536418,220059.26757286198,924.1217147520429,0.863600989227476
2020-02-15 00:59:59.999,1,10,296.75,24.624136505126955,3.927486451849365,1030.9302500000001,227744.9122286246,5658.741000181213,222086.1712284434,872.2404286428097,0.8460712338616599
2020-02-15 01:59:59.999,1,10,289.0,24.61829732666016,3.707693420123291,916.0924101753236,227802.16035179805,5043.105552818928,222759.05479897914,825.9222817510587,0.9015709251351531
2020-02-15 02:59:59.999,1,10,287.79998779296875,24.551143286132813,3.649930996852112,884.7730898246766,228460.54796669382,4887.195741852849,223573.35222484096,816.027308355582,0.9223012292533479
2020-02-15 03:59:59.999,1,10,284.26666259765625,24.952449023437502,3.073951006842041,848.2337500000001,224526.09033535543,3466.4449556191066,221059.64537973632,679.5265194871849,0.8011076186100645
2020-02-15 04:59:59.999,1,10,269.0,25.40772821044922,2.420349323913574,691.63675,220062.46944680635,2149.050041060993,217913.41940574537,527.4265973303909,0.7625774618401797
2020-02-15 05:59:59.999,1,10,277.0,25.216009680175784,2.6738459883888246,704.6865000000001,221942.10475820137,2622.7880895886215,219319.31666861274,586.4260750505484,0.8321800900833893
2020-02-15 06:59:59.999,1,10,277.7213134765625,25.21910484008789,2.8258428389053343,775.1551699123384,221911.7593771007,2929.4523271376506,218982.30704996307,618.8095842241072,0.7983041437936714
2020-02-15 07:59:59.999,1,10,276.34375,25.200654803466797,2.7387882268890382,738.6158300876618,222092.646119139,2751.739577747004,219340.906541392,600.7282925107332,0.8133162979182783
2020-02-15 08:59:59.999,1,10,277.9836120605469,25.192464605712892,2.9255433118469236,793.424790043831,222172.943964546,3139.8108785016457,219033.13308604434,640.7909175727542,0.8076265395455505
2020-02-15 09:59:59.999,1,10,282.1340637207031,25.103967681884768,3.1812643335205077,889.9929101753237,223040.58019532627,3712.7006880083673,219327.8795073179,697.7399604233138,0.7839837289106751
2020-02-15 10:59:59.999,1,10,284.0952453613281,25.214758593750002,3.0229243295928954,767.3252900438309,221954.37058467185,3352.3162137920262,218602.05437087984,660.8174686567216,0.8611959976178742
2020-02-15 11:59:59.999,1,10,291.83050537109375,24.815278326416017,3.7902087323043823,970.9014199123383,225870.93105285167,5270.073610586397,220600.85744226526,836.1232962315079,0.86118248370365
2020-02-15 12:59:59.999,1,10,304.3500061035156,24.607837500000002,4.388102376113892,1150.9879101753236,227904.70995674995,7063.890007431553,220840.8199493184,969.0721267625443,0.8419481370702937
2020-02-15 13:59:59.999,1,10,328.1333312988281,24.31530186767578,5.165699145483399,1409.3730000000003,230772.77025104515,9789.232501441438,220983.5377496037,1141.5344721190263,0.8099590896938044
2020-02-15 14:59:59.999,1,10,311.98333740234375,24.70441997680664,4.561104853330994,1153.5979199123385,226957.80183259092,7631.862512169048,219325.93932042186,1000.3686062957553,0.8671726855850892
2020-02-15 15:59:59.999,1,10,311.8666687011719,24.706750067138675,4.7426631419311525,1184.9173398246767,226934.95730076302,8251.539513394764,218683.41778736826,1037.1417852916827,0.8752861912250696
2020-02-15 16:59:59.999,1,10,313.0666809082031,24.47781287841797,4.653318155653381,1252.776,229179.48955018722,7943.573525102738,221235.91602508447,1029.4811047221324,0.821759919348816
2020-02-15 17:59:59.999,1,10,303.1639404296875,24.692113751220706,4.320320735371399,1122.2785000000001,227078.45379110702,6847.348066773565,220231.10572433347,951.4690126346087,0.8478011586559028
2020-02-15 18:59:59.999,1,10,304.8085021972656,24.761346734619142,4.322207319190979,1093.5690898246767,226399.68392925107,6853.329528511082,219546.35440073998,948.924859892575,0.8677319693122532
2020-02-15 19:59:59.999,1,10,304.5423583984375,24.690127825927735,4.405127758868408,1156.207830087662,227097.92408070885,7118.810667658995,219979.11341304987,969.0360988670877,0.8381158418496585
2020-02-15 20:59:59.999,1,10,302.2833251953125,24.582834375,4.256710704492187,1075.2994199123384,228149.8440946875,6647.199246758223,221502.64484792927,942.8726793975118,0.8768466363297932
2020-02-15 21:59:59.999,1,10,301.1333312988281,24.714837945556642,4.232536091629028,1111.8386601753236,226855.66260845028,6571.9123991304605,220283.7502093198,932.3589231603397,0.8385739375291357
2020-02-15 22:59:59.999,1,10,297.2131042480469,24.838302502441408,4.042484164677429,1028.3203398246767,225645.19880771407,5994.970913547051,219650.227894167,887.9325680299586,0.8634785617304297
2020-02-15 23:59:59.999,1,10,295.8333435058594,24.79853051147461,4.005431377679443,994.3909101753237,226035.12897523132,5885.576608020535,220149.5523672108,881.7939248337099,0.8867678855574398
2020-02-16 00:59:59.999,1,10,293.0,24.61336506958008,3.7324162253082274,965.6815000000001,227850.51689072713,5110.584377262396,222739.93251346474,831.3581381373154,0.8609030390841238
2020-02-16 01:59:59.999,1,10,291.8529357910156,25.060909844970706,3.4876062364196776,944.8019199123383,223462.7252565289,4462.161829181766,219000.56342734714,763.787730788639,0.8084104347073148
2020-02-16 02:59:59.999,1,10,289.6666564941406,25.1465953125,3.267481949455261,892.6029199123384,222622.65293690623,3916.6685416715754,218705.98439523467,714.6178562492732,0.8005999535823333
2020-02-16 03:59:59.999,1,10,285.0,25.047971099853516,3.001188504034424,785.5949599561692,223589.57852508215,3304.281007147499,220285.29751793464,661.1177025186282,0.8415503360096838
2020-02-16 04:59:59.999,1,10,272.0,25.190139166259765,2.476785389176941,715.126290043831,222195.74289850597,2250.4386591278803,219945.30423937808,544.7573159581688,0.7617637940912225
2020-02-16 05:59:59.999,1,10,270.26666259765625,25.426871228027345,2.4908405054855347,678.5870000000001,219874.788622448,2276.0524436519404,217598.73617879604,542.0037460166059,0.798724033936114
2020-02-16 06:59:59.999,1,10,272.5,25.35334083251953,2.6362719172897338,712.5163300876618,220595.69091426194,2549.5928489883336,218046.0980652736,574.8288050040842,0.8067587797368269
2020-02-16 07:59:59.999,1,10,270.125,25.185225512695315,2.5354864246673583,712.5163300876618,222243.91704596335,2358.375773306775,219885.54127265658,557.5168048774549,0.7824617925723371
2020-02-16 08:59:59.999,1,10,276.0169372558594,25.2608953125,2.676744555290222,754.275540043831,221502.03973490623,2628.477607539561,218873.56212736666,585.8686157214049,0.7767302326777825
2020-02-16 09:59:59.999,1,10,282.6000061035156,25.137200537109376,3.148652907119751,814.3044199123383,222714.7606301045,3636.9723801741925,219077.7882499303,689.7999148585083,0.8471032429527605
2020-02-16 10:59:59.999,1,10,303.3388366699219,24.380735083007814,4.249025315551758,1064.859580087662,230131.25384727976,6623.21819774415,223508.03564953562,949.6913017041217,0.8918465114676817
2020-02-16 11:59:59.999,1,10,301.0,24.810343743896485,4.11356832989502,1033.5401601753235,225919.3103907147,6207.659069370586,219711.6513213441,903.7988905844184,0.8744690583006502
2020-02-16 12:59:59.999,1,10,302.8666687011719,24.681035357666016,4.288254492919922,1072.6894101753235,227187.0679124923,6746.080639543441,220440.98727294884,945.3070540969262,0.8812495444906299
2020-02-16 13:59:59.999,1,10,304.0,24.76428376464844,4.377921709318542,1090.959080087662,226370.88887565964,7031.150713516736,219339.7381621429,960.2522014162902,0.8801908512820947
2020-02-16 14:59:59.999,1,10,309.3333435058594,24.60438422241211,4.481846605773926,1184.9173398246767,227938.5663736805,7368.929515658309,220569.63685802222,988.5592782889144,0.8342854349951399
2020-02-16 15:59:59.999,1,10,311.6875,24.562663513183594,4.513114960986329,1166.6476699123384,228347.6020478562,7472.10933773179,220875.4927101244,996.8364906652893,0.8544451905862815
2020-02-16 16:59:59.999,1,10,307.0,24.664824719238283,4.3793480121459964,1122.2785000000001,227345.99928112718,7035.732880321979,220310.2664008052,964.8153272177211,0.8596933178508909
2020-02-16 17:59:59.999,1,10,301.20001220703125,24.78724282836914,4.1612740981704714,1033.5401601753235,226145.79500067295,6352.476571560691,219793.31842911226,914.6202429299993,0.8849392391049891
2020-02-16 18:59:59.999,1,10,296.1499938964844,24.750117187500003,3.97420246557312,1007.4406601753236,226509.77998134372,5794.15891770143,220715.6210636423,877.1685654216298,0.8706900565924918
2020-02-16 19:59:59.999,1,10,300.5082092285156,24.730992773437503,4.178162098580932,1114.4486699123383,226697.27841423042,6404.142631899712,220293.1357823307,920.4204305032771,0.8258975539678078
2020-02-16 20:59:59.999,1,10,297.1333312988281,24.759256164550784,3.99343398815918,1025.7103300876618,226420.18017088107,5850.37150885831,220569.80866202276,880.8309706726887,0.8587521689456018
2020-02-16 21:59:59.999,1,10,301.0,24.732257812500002,4.25973244753418,1114.4486699123383,226684.87579415622,6656.639990474425,220028.2358036818,937.2614154266452,0.8410090484475785
2020-02-16 22:59:59.999,1,10,302.0,24.88712742919922,4.175676180107117,1054.4198398246765,225166.51239029074,6396.524238923481,218769.98815136726,913.5126284459805,0.8663651744241407
2020-02-16 23:59:59.999,1,10,296.0666809082031,24.7475475769043,3.941597390180969,986.5610800876618,226534.97280336946,5699.476260131177,220835.4965432383,870.4446168341465,0.8823018000637145
2020-02-17 00:59:59.999,1,10,296.96722412109375,24.66331318359375,3.828238237573242,989.1710898246766,227360.81858820116,5376.359974544115,221984.45861365704,849.8093926117967,0.859112646288944
2020-02-17 01:59:59.999,1,10,289.1833190917969,24.83707699584961,3.789675581845093,952.63175,225657.213845911,5268.591082974894,220388.6227629361,835.2013822011686,0.876730575273361
2020-02-17 02:59:59.999,1,10,289.0,24.758402728271484,3.1126577301864624,837.7939101753235,226428.54737964438,3554.2924713741854,222874.2549082702,693.7312723997753,0.8280452554908158
2020-02-17 03:59:59.999,1,10,271.76568603515625,25.2226813659668,2.336452500228882,696.8566699123384,221876.69461667025,2002.6466949328938,219874.04792173736,513.7252690021883,0.7372036333767354
2020-02-17 04:59:59.999,1,10,269.4666748046875,25.30746921386719,2.3044554503448484,649.877540043831,221045.4226855561,1948.170932338907,219097.25175321722,504.8998559582788,0.7769153799717803
2020-02-17 05:59:59.999,1,10,270.0,25.381843743896486,2.4859908418876646,696.8566699123384,220316.2443807147,2267.1981287445383,218049.04625197014,542.0679320647375,0.7778757891962595
2020-02-17 06:59:59.999,1,10,270.0,25.1819768737793,2.5008730935012817,751.6655800876619,222275.7671567054,2294.4243009630986,219981.34285574232,550.1454214202063,0.731901840384984
2020-02-17 07:59:59.999,1,10,276.0,25.141395629882815,2.596165297943115,762.1054199123384,222673.6313532407,2472.607070170101,220201.02428307058,571.6782578152371,0.7501301563778338
2020-02-17 08:59:59.999,1,10,273.0666809082031,25.30009524536133,2.632760310926056,717.7362500000002,221117.71810514317,2542.8050791462065,218574.91302599697,575.4553559789593,0.801764375115454
2020-02-17 09:59:59.999,1,10,303.0666809082031,24.6798703125,4.2947525775146485,1114.4486699123383,227198.49017840624,6766.541093103813,220431.94908530242,946.7006815006803,0.8494789460111671
2020-02-17 10:59:59.999,1,10,294.8666687011719,24.86678448486328,3.80348534866333,981.3411601753236,225365.9574645725,5307.059062441046,220058.89840213145,836.9907959154992,0.8529050139565785
2020-02-17 11:59:59.999,1,10,305.5853576660156,24.693002069091797,4.354204034811401,1088.3491699123383,227069.74459833434,6955.173648766402,220114.57094956795,958.4237529493892,0.8806215683764301
2020-02-17 12:59:59.999,1,10,305.6927490234375,24.72960681152344,4.3035310084625245,1145.7680898246765,226710.86657887057,6794.23084648274,219916.63573238783,946.4180611510886,0.8260118863110492
2020-02-17 13:59:59.999,1,10,309.0,24.68431190185547,4.42911652116394,1156.207830087662,227154.94421454272,7196.5548088864725,219958.38940565626,974.2213364852034,0.8426005352440309
2020-02-17 14:59:59.999,1,10,310.2236633300781,24.7096359375,4.533244315631103,1211.0168398246765,226906.66382371873,7538.912052024236,219367.7517716945,994.4476137518088,0.8211674528785072
2020-02-17 15:59:59.999,1,10,304.5,24.587180621337893,4.3189405609222415,1096.179,228107.2328871163,6842.97384278148,221264.25904433482,955.6271830689836,0.8717802321235707
2020-02-17 16:59:59.999,1,10,301.8666687011719,24.61923447875977,4.142433329745484,1093.5690898246767,227792.9723814122,6295.083287473253,221497.88909393895,917.5402382510015,0.8390327111368002
2020-02-17 17:59:59.999,1,10,302.54998779296875,24.857192047119142,4.158894475524902,1046.5899101753237,225460.00306715732,6345.213327387047,219114.78973977026,911.275288554531,0.8707090329218586
2020-02-17 18:59:59.999,1,10,301.1666564941406,24.77561795654297,4.149742672123718,1119.6685898246767,226259.7668715388,6317.318293028569,219942.44857851023,912.7045642776205,0.815155995775979
2020-02-17 19:59:59.999,1,10,297.03277587890625,24.84326033935547,4.071967552207947,1010.0506699123383,225596.59148051144,6082.737051249344,219513.8544292621,893.853292496054,0.8849588630772662
2020-02-17 20:59:59.999,1,10,300.0,24.804039477539064,4.190647178709412,1064.859580087662,225981.11830068016,6442.473215366568,219538.6450853136,920.0090036444562,0.8639721338363869
2020-02-17 21:59:59.999,1,10,307.3500061035156,24.773522735595705,4.3101032995788575,1114.4486699123383,226280.30871103672,6814.9987973422185,219465.3099136945,945.9181564021113,0.8487767825830117
2020-02-17 22:59:59.999,1,10,298.6000061035156,24.6786796875,4.038565592367553,1007.4406601753236,227210.16323259374,5983.354125335021,221226.8091072587,893.4389793698399,0.886840302052486
2020-02-17 23:59:59.999,1,10,300.8666687011719,24.729699829101563,4.1771639874389646,1140.5481699123384,226709.95462151218,6401.083256760809,220308.87136475137,920.2662835781628,0.8068631451566782
2020-02-18 00:59:59.999,1,10,300.4917907714844,24.750312524414063,4.1777419292221065,1083.1292500000002,226507.8648708911,6402.854654487143,220105.01021640396,919.5419300129308,0.8489678678818162
2020-02-18 01:59:59.999,1,10,288.71429443359375,24.829549548339845,3.528975703688049,863.8934101753235,225731.0139951394,4568.648673039736,221162.36532209965,780.4766137918699,0.9034408696710343
2020-02-18 02:59:59.999,1,10,283.7894592285156,24.997478833007815,3.0676133687805174,798.6447099561692,224084.61177815474,3452.1659860722098,220632.44579208252,676.8150402985351,0.8474544836535381
2020-02-18 03:59:59.999,1,10,269.0,25.118080773925783,2.3109595516845705,720.3462099561692,222902.21346512326,1959.1834972764182,220943.02996784684,510.59040548232593,0.7088125104640917
2020-02-18 04:59:59.999,1,10,269.5,25.259618646240234,2.4906606716629027,696.8566699123384,221514.55634965026,2275.7238024283724,219238.8325472219,546.0495379266544,0.7835894546224909
2020-02-18 05:59:59.999,1,10,270.0,25.430161724853516,2.246858487561035,634.2178300876618,219842.52813089464,1852.0037699702339,217990.5243609244,489.7938598682236,0.7722801798248468
2020-02-18 06:59:59.999,1,10,270.5333251953125,25.106709375,2.323749647357941,675.9770400438309,223013.70025218747,1980.929864054392,221032.77038813307,513.6248222439729,0.7598258399585125
2020-02-18 07:59:59.999,1,10,270.46875,25.5085453125,2.5333113713516235,704.6865000000001,219074.04446390623,2354.3312690264356,216719.7131948798,549.0185138326515,0.7790961141339466
2020-02-18 08:59:59.999,1,10,280.327880859375,25.229606524658205,3.0268439046936035,767.3252900438309,221808.7993913375,3361.0151901989107,218447.7842011386,661.2073441030401,0.8617040943160765
2020-02-18 09:59:59.999,1,10,305.0,24.688593035888672,4.232044055593872,1080.5193398246765,227112.97137712242,6570.384506777122,220542.5868703453,933.3459437699398,0.8637938344735071
2020-02-18 10:59:59.999,1,10,311.0,24.696557666015625,4.498257277748108,1161.42775,227034.88502830957,7422.992267881341,219611.89276042822,987.8707948896332,0.850565861621296
2020-02-18 11:59:59.999,1,10,312.8666687011719,24.481149884033204,4.61719863265686,1242.3361601753236,229146.7730799547,7820.734495598069,221326.03858435663,1021.9062827230509,0.8225682512363122
2020-02-18 12:59:59.999,1,10,311.8333435058594,24.489807495117187,4.530945919042969,1195.3570800876619,229061.89264882175,7531.269394380223,221530.62325444154,1003.7432733777573,0.8397016172808777
2020-02-18 13:59:59.999,1,10,308.1000061035156,24.719081872558593,4.4622370310440065,1158.8178398246766,226814.05455397337,7304.587531029036,219509.46702294433,979.5032724145153,0.8452607810755738
2020-02-18 14:59:59.999,1,10,301.0,24.558780029296877,4.259554619293213,1106.6188398246768,228385.6762675693,6656.08422135678,221729.59204621252,944.4693080344441,0.8534730062828839
2020-02-18 15:59:59.999,1,10,300.2295227050781,24.796053918457034,4.122838462614441,1046.5899101753237,226059.40983989864,6235.669137530721,219823.7407023679,906.2977731635059,0.8659530961957046
2020-02-18 16:59:59.999,1,10,315.0,24.675433374023438,4.781875606118774,1289.3153398246766,227241.99054440184,8388.551484295078,218853.43906010676,1046.5299215567263,0.8116943072274587
2020-02-18 17:59:59.999,1,10,279.9243469238281,24.48604260864258,2.723628202214813,814.3044199123383,229098.80412290292,2721.3604612423546,226377.44366166057,616.5679899021936,0.7571713659230397
2020-02-18 18:59:59.999,1,10,296.6784362792969,23.994456335449218,3.3370422068710326,970.9014199123383,233918.3847673689,4085.204718953866,229833.18004841503,766.9630223609503,0.7899494290884842
2020-02-18 19:59:59.999,1,10,305.0,23.444450372314453,3.7593605464508055,1090.959080087662,239310.72023077696,5184.63735049889,234126.08288027806,880.1643588751888,0.8067803595387508
2020-02-18 20:59:59.999,1,10,318.0607604980469,22.2938578125,3.8137345394989013,1192.7471699123384,250591.29077015622,5335.699292213194,245255.59147794303,935.3397202246638,0.7841894274152057
2020-02-18 21:59:59.999,1,10,308.2738342285156,22.45460846557617,3.2359348183914185,1023.1004199123385,249015.26886230602,3841.4037468358374,245173.8651154702,793.3666466867512,0.7754533487091411
2020-02-18 22:59:59.999,1,10,305.0,23.503016564941408,3.904270507022095,1085.7391601753236,238736.52907899534,5592.0394403275,233144.48963866784,910.2591547709693,0.8383773821181709
2020-02-18 23:59:59.999,1,10,299.90594482421875,23.584669720458987,3.4505932267913817,991.7810000000001,237935.99011085922,4367.9529999170245,233568.03711094218,805.9482868499751,0.8126272703852716
2020-02-19 00:59:59.999,1,10,284.05523681640625,24.26936513671875,2.677398876308441,782.9850000000001,231223.14039249023,2629.7628092589885,228593.37758323122,612.0356522728945,0.7816697028332528
2020-02-27 13:59:59.999,1,10,292.0,24.06736118774414,3.0725310550231932,882.1630800876618,233203.61538879015,3463.243181774961,229740.37220701517,705.8844281986414,0.8001745302336805
2020-02-27 14:59:59.999,1,10,285.4694519042969,24.414674871826172,2.7871600154090883,819.524290043831,229798.50340613414,2849.799012154591,226948.70439397954,632.5423544357966,0.7718408863780792
2020-02-27 15:59:59.999,1,10,346.24591064453125,24.1476609375,5.764145327041626,1730.3969296493533,232416.34540021874,12188.780866978177,220227.56453324057,1269.4236869900367,0.7336026002122369
2020-02-27 16:59:59.999,1,10,340.3500061035156,24.367028942871094,5.594131500769043,1615.5590898246767,230265.6307640398,11480.366897812872,218785.26386622692,1223.913536498127,0.7575789361136573
2020-02-27 17:59:59.999,1,10,335.5666809082031,24.423290625,5.417933797695923,1524.210839824677,229714.03335581248,10768.564500728562,218945.46885508392,1186.2320555623392,0.7782598211273619
2020-02-27 18:59:59.999,1,10,330.8666687011719,24.157560333251954,5.268502587524414,1500.7212500000003,232319.2903383512,10182.743894329456,222136.54644402172,1170.3269697240655,0.7798430053043264
2020-02-27 19:59:59.999,1,10,327.6363525390625,24.39276458129883,5.177539096842956,1456.352080087662,230013.31496190486,9834.158410332968,220179.15655157188,1139.9861913556695,0.7827682652721246
2020-02-27 20:59:59.999,1,10,317.1833190917969,24.557775439453128,4.8529814984710695,1341.5143398246767,228395.52540704,8639.879726988003,219755.645680052,1066.4700826698563,0.7949747915547694
2020-02-27 21:59:59.999,1,10,319.0,24.556291809082033,4.7876443275146485,1312.804830087662,228410.07112690646,8408.80312165385,220001.2680052526,1053.2878228113777,0.8023186681458545
2020-02-27 22:59:59.999,1,10,315.7213134765625,24.580315924072266,4.750561122528076,1242.3361601753236,228174.53534016613,8279.045056756444,219895.4902834097,1044.6269671596162,0.8408569279768804
2020-02-27 23:59:59.999,1,10,318.7069091796875,24.594042993164063,4.804677064068604,1333.6844101753238,228039.95323300047,8468.740614992903,219571.21261800756,1054.9687691954716,0.7910182957426842
2020-02-28 00:59:59.999,1,10,312.8983154296875,24.6429609375,4.579727347618103,1255.3859101753237,227560.35485821875,7694.309861950728,219866.04499626803,1006.9265390820411,0.802085263918102
2020-02-28 01:59:59.999,1,10,300.5,24.666178125000002,4.086464899273682,1096.179,227332.73030156246,6126.126654972938,221206.60364658953,903.9530212893337,0.8246399732975487
2020-02-28 02:59:59.999,1,10,291.9230651855469,24.169687500000002,3.923235621510315,944.8019199123383,232200.39389774998,5646.498396232585,226553.8955015174,888.8243130234785,0.9407520182706088
2020-02-28 03:59:59.999,1,10,288.0,24.997767187500003,3.1827451213165285,816.9143300876618,224081.78471034372,3716.1578049335394,220365.62690541017,701.3676239390526,0.8585571315217226
2020-02-28 04:59:59.999,1,10,281.0491943359375,24.792258801269533,3.0110148514022828,798.6447099561692,226096.6177001213,3325.9538658670062,222770.66383425432,670.7657772616851,0.8398800729532131
2020-02-28 05:59:59.999,1,10,274.4666748046875,25.264174182128908,2.6358828344467162,728.176040043831,221469.89323802266,2548.8403244678398,218921.05291355483,577.0502454738404,0.7924598088109382
2020-02-28 06:59:59.999,1,10,280.0,25.249556469726564,2.8585254634552,777.7650800876618,221613.207336895,2997.6060461749003,218615.6012907201,624.9182629980929,0.8034794554258704
2020-02-28 07:59:59.999,1,10,277.3333435058594,25.367326025390625,2.8850248797317506,736.0059199123383,220458.57812542675,3053.4411290643757,217405.1369963624,627.2192292159951,0.8521931851997873
2020-02-28 08:59:59.999,1,10,297.0,24.801697760009766,3.9597402161865234,999.6108300876618,226004.07682717784,5752.065389361234,220252.0114378166,872.1407473862965,0.8724802904644534
2020-02-28 09:59:59.999,1,10,310.47540283203125,24.540567187500002,4.573698569132995,1192.7471699123384,228564.23751834373,7674.065531233173,220890.17198711055,1010.2850635529887,0.8470236518165373
2020-02-28 10:59:59.999,1,10,316.3389892578125,24.636340411376953,4.8456948860183715,1242.3361601753236,227625.26342320276,8613.954141933276,219011.3092812695,1061.2619813644355,0.8542470350494071
2020-03-09 09:59:59.999,1,10,305.0,23.705167016601564,4.019939755444336,1080.5193398246765,236754.61774985594,5928.291017451655,230826.3267324043,927.9079274347758,0.85876105427723
2020-03-09 10:59:59.999,1,10,314.3760681152344,23.498175,4.43433003070221,1237.1163398246767,238783.9964595,7213.506898059443,231570.48956144054,1026.8599760867085,0.8300431762401864
2020-03-09 11:59:59.999,1,10,325.0,23.319581250000002,4.889306593588257,1341.5143398246767,240534.95458762496,8769.704673957405,231765.24991366756,1133.171364567525,0.8446956778081253
2020-03-09 12:59:59.999,1,10,327.0,23.5458,4.947331413793945,1388.4934199123384,238317.07429199998,8979.09225441378,229337.9820375862,1134.6110029106617,0.8171525962163325
2020-03-09 13:59:59.999,1,10,326.4787902832031,23.664071850585938,4.960263738633728,1406.7630898246766,237157.52051079637,9026.096304728791,228131.42420606758,1131.5920311322257,0.804394172207955
2020-03-09 14:59:59.999,1,10,309.0,23.782734375,4.217652335829163,1124.8884101753238,235994.1365086875,6525.773274069297,229468.36323461818,967.8177781953822,0.8603678102119829
2020-03-09 15:59:59.999,1,10,311.0,23.87679375,4.374089711283874,1177.0874101753236,235071.96522787499,7018.84735784504,228053.11787002994,997.5247965015066,0.8474517592138109
2020-03-09 16:59:59.999,1,10,307.149169921875,23.711941021728517,4.150987804074097,1093.5690898246767,236688.20445523056,6321.109889544979,230367.09456568558,956.2510000021449,0.8744312626424482
2020-03-09 17:59:59.999,1,10,304.9972229003906,23.703427587890626,4.112417794546509,1096.179,236771.67135245798,6204.187080179275,230567.4842722787,948.1898251651414,0.8649954297292152
2020-03-09 18:59:59.999,1,10,304.3912353515625,23.744634375,4.055887801208496,1090.959080087662,236367.67424268747,6034.791787613988,230332.88245507347,934.204328166723,0.8563147282221225
2020-03-09 19:59:59.999,1,10,306.0,23.743453051757815,4.113895908233642,1143.1580800876618,236379.25610113912,6208.647785467592,230170.60831567153,946.8979237454895,0.8283175706310694
2020-03-09 20:59:59.999,1,10,312.0,23.740057910156253,4.332247929533386,1179.6974199123383,236412.54254472067,6885.207470460614,229527.33507426005,994.3693221467788,0.8429020063641989
2020-03-09 21:59:59.999,1,10,313.806640625,23.7702328125,4.457754556022644,1224.0665898246766,236116.7035776562,7289.919468639871,228826.78410901633,1020.0536394019775,0.8333318202468708
2020-03-09 22:59:59.999,1,10,316.18182373046875,23.760805480957032,4.529520619006347,1231.8964199123384,236209.1304559299,7526.531915545718,228682.59854038418,1035.822545296621,0.8408357460526835
2020-03-09 23:59:59.999,1,10,313.0,23.692860791015626,4.422760832867431,1190.1371601753237,236875.26970837204,7175.91582065233,229699.3538877197,1015.9053057095621,0.8536035506696599
2020-03-10 00:59:59.999,1,10,311.4590759277344,23.807456121826174,4.320356501577759,1179.6974199123383,235751.7610417591,6847.461440151472,228904.29960160764,988.9481790229088,0.8383066389145754
2020-03-10 01:59:59.999,1,10,307.5941467285156,23.81926237792969,4.156174906787109,1122.2785000000001,235636.0108540444,6336.917564254768,229299.09328978963,953.0071376800602,0.8491716964016152
2020-03-10 02:59:59.999,1,10,300.91815185546875,23.912584588623048,3.8607951790054322,1049.1999199123384,234721.0668352972,5468.194454762097,229252.87238053512,885.0983844599175,0.8435936447020205
2020-03-10 03:59:59.999,1,10,298.0,23.909535937500003,3.414055205754089,986.5610800876618,234750.9562377187,4275.939034531863,230475.01720318684,786.8544322788033,0.7975729512955109
2020-03-10 04:59:59.999,1,10,291.6772766113281,24.008953125,3.0305144534042356,884.7730898246766,233776.25621306247,3369.1717060604465,230407.08450700203,698.2519997652008,0.7891876547732299
2020-03-10 05:59:59.999,1,10,289.9568176269531,23.943436193847656,2.8750053279968264,863.8934101753235,234418.59337845043,3032.269051386321,231386.3243270641,665.236915265911,0.7700451322240135
2020-03-10 06:59:59.999,1,10,289.796142578125,23.989903125,2.8609645850234986,840.4039199123383,233963.02508006248,3002.723821085033,230960.30125897744,660.7692424482926,0.7862519757371156
2020-03-10 07:59:59.999,1,10,292.1371765136719,23.89395316772461,3.0041169875289917,858.6735898246766,234903.73189418443,3310.732620190175,231592.99927399424,695.7324633117955,0.8102409012647631
2020-03-10 08:59:59.999,1,10,298.7284851074219,23.86239462890625,3.4004135735321044,981.3411601753236,235213.13622695504,4241.836334220615,230971.29989273442,785.3979432516084,0.8003311948224932
2020-03-10 09:59:59.999,1,10,302.8617248535156,23.74878760986328,3.8700191833465576,1036.1501699123382,236326.955346635,5494.3542999248675,230832.60104671013,893.3265941925508,0.8621593859007225
2020-03-23 18:59:59.999,1,10,300.0,23.58926478881836,3.5190156508758546,1007.4406601753236,237890.93941735433,4542.896289636539,233348.0431277178,821.1554158676928,0.8150906036736577
2020-03-23 19:59:59.999,1,10,310.5428466796875,23.078526196289065,4.124215628691101,1153.5979199123385,242898.29208191452,6239.83567781325,236658.45640410128,976.0305045637061,0.8460751252376342
2020-03-23 20:59:59.999,1,10,324.5860595703125,22.34022242431641,4.621185060479736,1357.1740000000002,250136.7256248625,7834.244961525273,242302.48066333722,1119.7246037585942,0.8250413018217222
2020-03-23 21:59:59.999,1,10,317.59503173828125,21.81957978515625,3.910372154974365,1203.1869101753236,255241.17894915817,5609.531731425286,249631.64721773288,976.1526422806065,0.8113059027033177
2020-03-23 22:59:59.999,1,10,361.4214782714844,16.506538970947265,4.658505258366394,1798.2555898246765,307330.97491737705,7961.292965615366,299369.6819517617,1394.6152375677568,0.7755378298052319
2020-03-23 23:59:59.999,1,10,364.6229553222656,16.562521600341796,4.690582531517029,1842.6246601753237,306782.113381225,8071.3092835871585,298710.8040976378,1401.1276796757852,0.7603977684432321
2020-03-24 00:59:59.999,1,10,367.0,16.419840774536134,4.7826915435928345,1905.2635,308180.9761727393,8391.414426796577,299789.5617459427,1433.8010018197222,0.7525473520170424
2020-03-24 01:59:59.999,1,10,356.8500061035156,17.419587890625,4.581510643981933,1821.745179649353,298379.3154820078,7700.3031909013935,290679.0122911064,1331.7489887938593,0.7310292370583862
2020-03-24 02:59:59.999,1,10,367.0,16.26244921875,4.701725208984375,1897.4335703506472,309724.0650204844,8109.70230571825,301614.3627147661,1418.1078525677729,0.7473820821593798
2020-03-24 03:59:59.999,1,10,354.0333251953125,16.63868671875,4.262941043934632,1696.4675000000002,306035.3798972343,6666.671848292675,299368.7080489416,1276.1911528115172,0.7522638381292404
2020-03-24 04:59:59.999,1,10,343.0,19.855808953857423,4.8416947533874515,1563.3600898246766,274494.26310712827,8599.738332765004,265894.52477436326,1287.3801255544843,0.8234699951300777
2020-03-24 05:59:59.999,1,10,326.3833312988281,22.369355529785157,4.62840615726471,1404.1530800876617,249851.10058021214,7858.747784997998,241992.35279521413,1120.0388956883428,0.7976615310478957
2020-03-24 06:59:59.999,1,10,302.40484619140625,23.25625255737305,3.5379770884643555,1015.2705898246766,241155.83795615658,4591.984969987436,236563.85298616913,836.9574918239166,0.8243688926007872
2020-03-24 07:59:59.999,1,10,295.0,23.7714234375,3.1557158972167967,960.4615800876619,236105.03052346874,3653.30743642442,232451.72308704432,733.5515978812224,0.7637490276438447
2020-03-24 08:59:59.999,1,10,288.0,24.012525,2.712149589818573,811.6944599561691,233741.2370505,2698.470686873973,231042.76636362603,626.6225440236566,0.771993126647056
2020-03-24 09:59:59.999,1,10,290.7666015625,23.90695935058594,2.904513451034546,856.0635800876619,234776.21745654635,3094.83293370456,231681.38452284178,672.9216977009008,0.7860650930062846
2020-03-24 10:59:59.999,1,10,289.495849609375,23.836205529785158,2.793476761994934,832.5740400438309,235469.89782121213,2862.731069946619,232607.1667512655,649.7827149931408,0.7804503668633878
2020-03-24 11:59:59.999,1,10,289.6437072753906,23.820308825683593,2.870023463140869,858.6735898246766,235625.75133376246,3021.769407311124,232603.98192645132,667.5788857489099,0.7774536141087275
2020-03-24 12:59:59.999,1,10,289.20330810546875,23.838396093750003,2.7908671659851074,858.6735898246766,235448.42122542183,2857.384984904123,232591.03624051771,649.1306861461131,0.7559690828253518
2020-03-24 13:59:59.999,1,10,292.0,23.732249084472656,2.9189235552978516,882.1630800876618,236489.10136495825,3125.617775828335,233363.4835891299,681.1701691946749,0.7721590084307156
2020-03-24 14:59:59.999,1,10,292.5069885253906,23.689865625,2.9386447740737913,882.1630800876618,236904.6347353125,3167.9958815384557,233736.63885377403,686.8689522772162,0.7786190192962519
2020-03-24 15:59:59.999,1,10,290.5477294921875,23.9035828125,2.930114366725159,869.1133300876619,234809.32150865623,3149.6302239934844,231659.69128466275,678.7893896243054,0.7810136677524441
2020-03-24 16:59:59.999,1,10,287.6666564941406,23.906961676025393,2.7648592843482973,829.9640800876618,234776.1946576124,2804.377614568499,231971.81704304388,641.3694320586044,0.7727676985621621
2020-03-24 17:59:59.999,1,10,283.77899169921875,24.068335546875,2.6282119859733584,788.2049199123384,233194.0626354609,2534.0268295418223,230660.03580591906,606.2234707901605,0.7691191154421908
2020-03-24 18:59:59.999,1,10,286.0,24.060217437744143,2.673682867746735,816.9143300876618,233273.65371391512,2622.4680877418637,230651.18562617325,616.6881234341713,0.7548993826170186
2020-03-24 19:59:59.999,1,10,283.0133361816406,24.004190625,2.577499015122986,759.4954599561693,233822.9484298125,2437.179080126695,231385.7693496858,596.3965926122896,0.7852536638556179
2020-03-24 20:59:59.999,1,10,286.16314697265625,23.95417507324219,2.6826665365516664,780.375040043831,234313.3079014233,2640.120865652521,231673.1870357708,621.5019062771377,0.7964143833229598
2020-03-24 21:59:59.999,1,10,283.49822998046875,24.06226149902344,2.61962558946991,780.375040043831,233253.61345096433,2517.496490926692,230736.11696003765,604.4422364034366,0.7745535228413856
2020-03-24 22:59:59.999,1,10,279.2704772949219,24.461390625,2.3624170947280883,702.0765400438308,229340.4956218125,2047.4041477486987,227293.0914740638,536.9610848119235,0.7648184409899251
2020-03-30 19:59:59.999,1,10,286.0124206542969,24.412575,2.9116078619110106,843.0138300876617,229819.0908435,3109.969947940038,226709.12089555996,660.0880587664462,0.7830097623639297
2020-03-30 20:59:59.999,1,10,292.0,23.999528118896485,3.117436028503418,889.9929101753237,233868.6602924022,3565.2133672940868,230303.44692510812,717.9562629328568,0.8066988565014787
2020-03-30 21:59:59.999,1,10,289.0,23.926723260498047,2.925277906539917,866.5034199123382,234582.44931682065,3139.2412170187563,231443.2080998019,677.0357032730709,0.7813422171392754
2020-03-30 22:59:59.999,1,10,278.07403564453125,24.279755200195314,2.4086902091674807,751.6655800876619,231121.2747555571,2128.3954422900397,228992.87931326707,551.572906370937,0.7338009361910793
2020-04-02 08:59:59.999,1,10,315.0,23.794112750244143,4.527030355105591,1216.2366601753235,235882.58132482137,7518.258237169441,228364.32308765192,1033.8122226409407,0.8500090948515843
2020-04-02 09:59:59.999,1,10,317.0,21.91068352661133,4.185070324626159,1192.7471699123384,254347.9851134088,6425.337520185879,247922.6475932229,1037.5737152451463,0.8699024750747498
2020-04-02 10:59:59.999,1,10,322.0406494140625,22.9108596862793,4.6900025841522215,1294.5351601753237,244542.11801936166,8069.313520740701,236472.80449862097,1109.0580641802553,0.8567230140199912
2020-04-02 11:59:59.999,1,10,330.9129333496094,23.578432891845704,5.210421611032104,1485.0615898246767,237997.13685173984,9959.468413241942,228037.6684384979,1188.172395761323,0.8000829082796467
2020-04-02 12:59:59.999,1,10,348.1666564941406,23.492221875000002,5.832101787652588,1751.2764101753235,238842.36173043746,12477.87457429442,226364.48715614303,1320.180730204403,0.7538391555632485
2020-04-02 13:59:59.999,1,10,348.6353454589844,23.54247229614258,5.797619822085571,1766.9360703506472,238349.69956649665,12330.761335031473,226018.93823146517,1310.3718764574767,0.741606840476936
2020-04-02 14:59:59.999,1,10,344.32781982421875,23.60630560913086,5.6848446280059814,1696.4675000000002,237723.86882929577,11855.711558318819,225868.15727097695,1284.0253804995236,0.7568818032172874
2020-04-02 15:59:59.999,1,10,351.29669189453125,23.557350457763672,5.914231693890381,1779.9858203506474,238203.83198702085,12831.785588795969,225372.0463982249,1332.902499725315,0.7488275942910267
2020-04-02 16:59:59.999,1,10,348.0,23.597113146972656,5.803607820410156,1751.2764101753235,237813.99301523948,12356.245830762527,225457.74718447696,1308.4683447318864,0.747151241876714
2020-04-02 17:59:59.999,1,10,347.8874816894531,23.602968603515627,5.75732501232605,1727.786820350647,237756.5852995283,12159.953648015085,225596.63165151322,1298.8331301037636,0.7517322824815684
2020-04-02 18:59:59.999,1,10,355.0,23.535221575927736,5.926149528671265,1853.0645000000002,238420.78664258384,12883.552645304433,225537.2339972794,1336.5673729507982,0.7212740694945039
2020-04-02 19:59:59.999,1,10,297.9933776855469,23.344647161865236,3.1668368475494386,934.3620800876619,240289.20487847054,3679.101798267646,236610.10308020288,749.3055929368574,0.8019434958946081
2020-04-02 20:59:59.999,1,10,304.0,23.057536779785156,3.4008210408737183,1036.1501699123382,243104.07525983715,4242.852983103985,238861.22227673317,812.3242705675283,0.7839831466091962
2020-04-02 21:59:59.999,1,10,304.22528076171875,22.891686437988284,3.4291391854568483,1028.3203398246767,244730.09522986153,4313.806413144661,240416.28881671687,824.4209168035148,0.801716045939609
2020-04-02 22:59:59.999,1,10,303.0,23.20179774169922,3.373939561289978,965.6815000000001,241689.720592697,4176.043586723718,237513.6770059733,801.3567911979031,0.8298355008332489
2020-04-02 23:59:59.999,1,10,302.0,23.207555529785157,3.3375539644592287,997.0009199123384,241633.27043221213,4086.457801588722,237546.8126306234,792.8253062399907,0.7952102053323081
2020-04-03 00:59:59.999,1,10,298.9071350097656,23.253420172119142,3.171749185574341,955.2416601753237,241183.6070577198,3690.5245584381,237493.0824992817,753.2684909966366,0.7885632739870064
2020-04-03 01:59:59.999,1,10,294.9925231933594,23.408859521484377,3.0296891565490722,918.7024199123384,239659.65791503416,3367.3369098620924,236292.32100517207,715.8922827251823,0.7792428399105469
2020-04-03 02:59:59.999,1,10,296.0,23.308807489013674,2.962736823825073,923.9223398246766,240640.58204866145,3220.153514645886,237420.42853401558,703.4142463460571,0.761334817902051
2020-04-03 03:59:59.999,1,10,299.0,23.161258355712892,3.092301410549927,944.8019199123383,242087.17440842098,3507.955396640507,238579.2190117805,737.7588554780287,0.7808608766867031
2020-04-03 04:59:59.999,1,10,312.0,22.365890625000002,3.6110531305389406,1132.7183398246766,249885.07099181248,4783.636625734334,245101.43436607815,885.0743018672111,0.7813719181100254
2020-04-03 05:59:59.999,1,10,321.0,21.591984375000003,4.207673564254761,1257.9959199123384,257472.55621368747,6494.930444385285,250977.6257693022,1056.0319211689173,0.8394557601128828
2020-04-03 06:59:59.999,1,10,332.0,21.402079687500002,4.5359391488616945,1380.6635898246768,259334.40835659372,7547.877882173581,251786.53047442014,1142.0883807349803,0.8272025054850676
2020-04-03 07:59:59.999,1,10,355.6444396972656,19.230230859375002,5.206169109375,1785.2058398246768,280627.51832636714,9943.218145618215,270684.3001807489,1409.2282419938047,0.7893925790273034
2020-04-03 08:59:59.999,1,10,333.7645568847656,18.854360778808594,3.4561560418029784,1333.6844101753238,284312.6012180515,4382.047793950992,279930.5534241005,967.4836735019564,0.7254217460446829
2020-04-03 09:59:59.999,1,10,326.3867492675781,20.092252661132814,3.572544625515747,1281.4854101753235,272176.1358988813,4682.154608714967,267493.9812901663,955.6341852159934,0.7457238120918213
2020-04-03 10:59:59.999,1,10,319.0,21.40061931152344,3.537282822944641,1190.1371601753237,259348.72608712057,4590.182954908154,254758.54313221242,901.1530186199765,0.7571841706776252
2020-04-03 11:59:59.999,1,10,315.0,21.665077587890625,3.388118689398193,1122.2785000000001,256755.940121458,4211.217351878719,252544.72276957927,855.6514951244969,0.7624234939228515
2020-04-03 12:59:59.999,1,10,313.7174377441406,21.7295015625,3.3473950194259645,1127.4984199123385,256124.31845503123,4110.591850050002,252013.72660498123,843.5894932644909,0.7481957210459584
2020-04-03 13:59:59.999,1,10,330.0,21.983700000000002,4.697924631729126,1404.1530800876617,253632.12138599996,8096.596863921986,245535.52452207796,1153.507388616801,0.8214968901715384
2020-04-03 14:59:59.999,1,10,325.2561950683594,22.147622552490237,4.511964091374207,1341.5143398246767,252025.00173222835,7468.298964098958,244556.70276812938,1103.4310611946748,0.8225264750721062
2020-04-03 15:59:59.999,1,10,320.6680603027344,22.26355501098633,4.350176492564392,1276.2655898246767,250888.38367858846,6942.312836492131,243946.07084209632,1061.2084628307355,0.8314950048731753
2020-04-03 16:59:59.999,1,10,319.4750061035156,22.354393652343752,4.298736331228637,1247.556080087662,249997.7889213105,6779.100016972076,243218.68890433843,1045.533014426875,0.8380649424219941
2020-04-03 17:59:59.999,1,10,317.0,22.450273846435547,4.236560291239929,1229.2864101753235,249057.7660752074,6584.415191405727,242473.35088380167,1027.2529700382004,0.8356498221530745
2020-04-03 18:59:59.999,1,10,323.0,22.186171362304687,4.424947585409546,1297.1451699123384,251647.0638039741,7183.013573415434,244464.05023055867,1081.7406087871484,0.8339395110728068
2020-04-03 19:59:59.999,1,10,320.9569396972656,22.266917596435547,4.343273949000549,1276.2655898246767,250855.4164200824,6920.2992013263965,243935.117218756,1059.4770398626183,0.830138372694167
2020-04-03 20:59:59.999,1,10,317.17303466796875,22.438725714111328,4.250425545817566,1213.6267500000001,249170.98558125255,6627.584167809171,242543.40141344338,1030.912669337184,0.8494478795372498
2020-04-03 21:59:59.999,1,10,320.6825866699219,22.320158532714846,4.372336498645019,1247.556080087662,250333.43482706905,7013.221928751234,243320.2128983178,1063.8778477133915,0.8527695585745821
2020-04-03 22:59:59.999,1,10,316.0,22.480892907714846,4.207141750849915,1221.456580087662,248757.57251175656,6493.288742510097,242264.28376924645,1019.240182985348,0.8344465121406107
2020-04-03 23:59:59.999,1,10,315.0,22.34475703125,4.125625886865234,1174.4775000000002,250092.2677036406,6244.103778507304,243848.1639251333,1006.026297554087,0.8565734954940276
2020-04-04 00:59:59.999,1,10,315.0,22.57247103881836,4.155782815571595,1182.3073300876617,247859.72769347936,6335.721978137302,241524.00571534206,1003.7213124998341,0.8489512726148907
2020-04-04 01:59:59.999,1,10,324.6026611328125,20.72148169555664,4.2027405018859865,1341.5143398246767,266007.0863533253,6479.710102436144,259527.37625088915,1090.7262155178153,0.8130559496370072
2020-04-04 02:59:59.999,1,10,324.9327392578125,20.901421875,4.239789611984253,1278.8755,264242.92764243745,6594.4569663570965,257648.47067608035,1092.3753095160748,0.8541686110306084
2020-04-04 03:59:59.999,1,10,317.906982421875,21.666147290039063,4.064378431187439,1213.6267500000001,256745.4526118364,6060.084803029712,250685.36780880668,1018.8802019364039,0.8395334083863953
