time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-04-04 04:59:59.999,1,10,307.0,22.607196826171876,3.4709582372817995,1049.1999199123384,247519.27121265527,4419.663473608815,243099.60773904645,843.7885859618175,0.8042209782405595
2020-04-04 05:59:59.999,1,10,301.0,23.018713568115235,3.292124531373596,1002.2208398246767,243484.7034622987,3975.968504459468,239508.73495783922,788.4925818329592,0.7867453464357157
2020-04-04 06:59:59.999,1,10,300.5290832519531,23.146296478271484,3.2283436917892456,1004.8307500000001,242233.8627495194,3823.4019142029956,238410.46083531642,769.6709072942608,0.7659706943624692
2020-04-04 07:59:59.999,1,10,299.0,23.117458703613284,3.1772498275543213,976.1213398246767,242516.59232955685,3703.3363263923793,238813.25600316448,758.7693764537403,0.7773309992280514
2020-04-04 08:59:59.999,1,10,301.46527099609375,23.0760984375,3.2470484149246217,1041.3700898246766,242922.09416896873,3867.835133631199,239054.25903533754,776.2207528816728,0.745384143894853
2020-04-04 09:59:59.999,1,10,308.0,22.7444349609375,3.598101418409729,1083.1292500000002,246173.7693260742,4749.383363089894,241424.3859629843,868.6694255721117,0.8019997849491292
2020-04-04 10:59:59.999,1,10,308.9407653808594,22.55301176147461,3.5794157483001707,1090.959080087662,248050.50917285628,4700.182429598169,243350.3267432581,871.0519918988102,0.7984277392226466
2020-04-04 11:59:59.999,1,10,310.0994873046875,22.308103454589844,3.6371611241271973,1156.207830087662,250451.6245007175,4853.058277933342,245598.56622278417,893.2815572068896,0.772596010822001
2020-04-04 12:59:59.999,1,10,316.0,22.050970312500002,4.043783113069153,1213.6267500000001,252972.5938244062,5998.824192180101,246973.76963222612,998.7083590098271,0.822912282552957
2020-04-04 13:59:59.999,1,10,315.0,22.212595330810547,3.980353918803406,1190.1371601753237,251387.99951738707,5812.109730448403,245575.88978693867,977.4789552770746,0.8213162213446712
2020-04-04 14:59:59.999,1,10,315.0,22.256353125,4.105136530311585,1203.1869101753236,250958.99197706248,6182.236813488611,244776.75516357386,1004.8419993931219,0.8351503751372265
2020-04-04 15:59:59.999,1,10,314.0,22.211704687500003,4.0205778646774295,1153.5979199123385,251396.73150909372,5930.173233457803,245466.5582756359,986.917410721574,0.8555124742220145
2020-04-04 16:59:59.999,1,10,309.2817687988281,22.579065985107423,3.763762129678345,1106.6188398246768,247795.0699167689,5196.785146425076,242598.28477034383,913.0822369435429,0.8251099692900618
2020-04-04 17:59:59.999,1,10,307.8254089355469,22.75274608154297,3.4933388573455812,1041.3700898246766,246092.28593610128,4476.842904695226,241615.44303140606,844.0446156763785,0.8105135954293449
2020-04-04 18:59:59.999,1,10,308.0,22.62761883544922,3.6905443598327636,1104.0088300876619,247319.05097461888,4996.562052838912,242322.48892177996,894.3018947509124,0.8100495850924507
2020-04-04 19:59:59.999,1,10,307.45989990234375,22.7522089050293,3.5402677969894407,1062.2496699123385,246097.55248984604,4597.933173807081,241499.61931603897,854.9733252497819,0.8048704080278396
2020-04-04 20:59:59.999,1,10,307.3539733886719,22.746890625000002,3.5539418527816773,1080.5193398246765,246149.69365181247,4633.520207694119,241516.17344411835,858.3344369267309,0.79437211837967
2020-04-04 21:59:59.999,1,10,310.4146423339844,22.404439434814453,3.785045362307739,1156.207830087662,249507.13306355823,5255.724635640723,244251.40842791751,924.5026607072226,0.799599031116342
2020-04-04 22:59:59.999,1,10,306.0,22.6647375,3.432207391140747,1072.6894101753235,246955.13439074997,4321.529381449364,242633.6050093006,832.7688524520461,0.7763373484930143
2020-04-04 23:59:59.999,1,10,305.55078125,22.86363001098633,3.462071839187622,1067.4695898246766,245005.16436808847,4397.0618689139055,240608.10249917457,833.0025359427611,0.7803524745651772
2020-04-05 00:59:59.999,1,10,303.5643005371094,22.947989978027344,3.3456000238357544,1033.5401601753235,244178.08744082297,4106.184532782695,240071.90290804027,803.1845640914345,0.777119840176493
2020-04-05 01:59:59.999,1,10,299.7734680175781,22.99031530151367,3.175371600325012,942.1919101753235,243763.12404381775,3698.9591753490686,240064.16486846868,762.2929313790769,0.8090633374651126
2020-04-05 02:59:59.999,1,10,297.0,23.179810711669923,3.110487356561279,929.1421601753235,241905.28451328844,3549.337571818215,238355.94694147023,741.4031593226342,0.7979437282048809
2020-04-05 03:59:59.999,1,10,293.0,23.2648125,2.8294966744354246,853.4536699123383,241071.91508024998,2937.0328315127613,238134.8822487372,673.8018573898734,0.7895002167593729
2020-04-05 04:59:59.999,1,10,290.0,23.41911470947266,2.769550506994629,861.2835,239559.1146162707,2813.9022373308276,236745.21237893988,655.6778229726441,0.7612799072229343
2020-04-05 05:59:59.999,1,10,335.1594543457031,23.689065673828125,5.313024160643005,1526.82075,236912.4775685947,10355.569966948577,226556.90760164615,1203.7023238481108,0.7883717350894732
2020-04-05 06:59:59.999,1,10,330.60504150390625,23.551048516845704,5.121253784468078,1456.352080087662,238265.61709805235,9621.505255321868,228644.1118427305,1170.9445230709262,0.8040257154028603
2020-04-05 07:59:59.999,1,10,337.67333984375,23.5356796875,5.402121123321534,1550.3103398246767,238416.29525259373,10705.798390013528,227710.4968625802,1230.1196851033865,0.7934667359842931
2020-04-05 08:59:59.999,1,10,333.29046630859375,23.544151263427736,5.317882013699341,1508.551080087662,238333.2387361776,10374.515423901119,227958.72331227647,1212.2575945682197,0.8035906841800645
2020-04-05 09:59:59.999,1,10,344.0,23.451740625000003,5.63678086340332,1704.297429649353,239239.24557281245,11656.085609038357,227583.1599637741,1282.8364009166582,0.7527068800312587
2020-04-05 10:59:59.999,1,10,304.0406799316406,22.780200219726563,3.3869063152816774,1028.3203398246767,245823.12172177,4208.2040823220905,241614.9176394479,818.3270904193084,0.7957900458905918
2020-04-05 11:59:59.999,1,10,305.6478271484375,22.57374305419922,3.4091712801361083,1036.1501699123382,247847.25667660325,4263.714023664158,243583.5426529391,830.4180179262087,0.801445622497427
2020-04-05 12:59:59.999,1,10,307.77777099609375,22.536889489746095,3.487280329399109,1072.6894101753235,248208.5741820007,4461.327915132598,243747.2462668681,850.0149772516496,0.7924148119563524
2020-04-05 13:59:59.999,1,10,310.50421142578125,22.48402992553711,3.940783792552185,1166.6476699123384,248726.81674984458,5697.123608992902,243029.69314085168,957.7274758383993,0.8209226320319679
2020-04-05 14:59:59.999,1,10,311.0888977050781,22.571157165527346,3.965157292263794,1140.5481699123384,247872.60909116673,5767.814245458982,242104.79484570774,959.9835927744879,0.8416861453982004
2020-04-05 15:59:59.999,1,10,308.0,22.583258752441406,3.6918483221786498,1111.8386601753236,247753.9634388391,5000.093499235628,242753.86993960346,896.2104674388992,0.8060616162578638
2020-04-05 16:59:59.999,1,10,308.48236083984375,22.7629640625,3.866608023197937,1145.7680898246765,245992.10742028125,5484.672765241886,240507.43465503937,929.9479764759288,0.8116371757379174
2020-04-05 17:59:59.999,1,10,308.0,22.791520458984376,3.724246822659302,1070.0795,245712.1365112529,5088.237067645544,240623.89944360737,896.1427929587461,0.837454406853646
2020-04-05 18:59:59.999,1,10,307.3319396972656,22.80916124267578,3.7377487326919554,1090.959080087662,245539.18379823264,5125.197804557835,240413.9859936748,898.6070714692796,0.8236854047697864
2020-04-05 19:59:59.999,1,10,306.7920227050781,22.730419537353516,3.647049978790283,1085.7391601753236,246311.1785010509,4879.483518109997,241431.69498294088,880.5134580668366,0.8109806575684831
2020-04-05 20:59:59.999,1,10,306.0,22.928460937500002,3.6427750814712523,1080.5193398246765,244369.55288821872,4868.051228451178,239501.50165976756,872.4501022211471,0.8074358968555894
2020-04-05 21:59:59.999,1,10,305.138427734375,22.773356451416017,3.5804272299865723,1093.5690898246767,245890.21898441415,4702.839187295608,241187.37979711854,863.5538621547165,0.789665573204125
2020-04-05 22:59:59.999,1,10,307.4726867675781,22.805231250000002,3.706994474913025,1072.6894101753235,245577.71399662495,5041.204358824322,240536.50963780063,891.6675122421905,0.8312448167978592
2020-04-05 23:59:59.999,1,10,305.600830078125,22.84095,3.5662056503997803,1085.7391601753236,245227.522371,4665.553707605764,240561.96866339425,857.8934519186915,0.7901469186946892
2020-04-06 00:59:59.999,1,10,303.0,23.1344390625,3.408128711933899,1041.3700898246766,242350.11451378124,4261.106625796631,238089.0078879846,811.4379837788969,0.7792023140548517
2020-04-06 01:59:59.999,1,10,300.69091796875,23.21631546020508,3.322256390309143,1007.4406601753236,241547.38684798495,4049.083347749279,237498.30350023566,789.0302564912382,0.7832027112682987
2020-04-06 02:59:59.999,1,10,295.9170227050781,23.432127868652344,3.1290978173583985,936.9720898246767,239431.5317818308,3591.936950953803,235839.594830877,737.9651614319863,0.787606343290409
2020-04-06 03:59:59.999,1,10,292.0,23.503270037841798,2.8760084530929566,882.1630800876618,238734.0439951937,3034.3854132625174,235699.65858193117,677.8742104727579,0.7684227846005487
2020-04-06 04:59:59.999,1,10,290.0987854003906,23.61449580688477,2.76046238081131,853.4536699123383,237643.57098388876,2795.4652092394663,234848.1057746493,648.2893611957148,0.7596069758095987
2020-04-06 05:59:59.999,1,10,324.2166748046875,23.475553125,4.921529939936828,1365.003830087662,239005.78448906247,8885.680401209853,230120.1040878526,1132.542982049746,0.8296994902768975
2020-04-06 06:59:59.999,1,10,322.6777648925781,23.710701562500002,4.885063117048645,1331.0745000000002,236700.3562870312,8754.488656667381,227945.86763036382,1113.529950644743,0.8365647081697852
2020-04-06 07:59:59.999,1,10,324.0,23.633206292724612,4.956907397717285,1370.22375,237460.1307612469,9013.885499592114,228446.24526165478,1132.386883118234,0.8264247960365845
2020-04-30 23:59:59.999,1,10,299.9770202636719,22.749564880371096,3.035281386758423,970.9014199123383,246123.4748777585,3379.7793099702253,242743.69556778827,736.7954209098609,0.7588776839737091
2020-05-01 00:59:59.999,1,10,297.7520751953125,22.80691951904297,2.928533634109497,936.9720898246767,245561.16197057004,3146.2328274121624,242414.92914315787,709.9202734060084,0.7576749415650647
2020-05-01 01:59:59.999,1,10,290.0,23.19728173828125,2.702742409018707,889.9929101753237,241733.99612244725,2679.7836812827895,239054.21244116445,646.1019580193026,0.7259630392921042
2020-05-01 02:59:59.999,1,10,286.8766784667969,23.566398742675783,2.532564125049591,840.4039199123383,238115.12133498263,2352.9425681420794,235762.17876684054,597.0828359884288,0.7104712648778576
2020-05-01 03:59:59.999,1,10,285.5360412597656,23.514162396240234,2.5090441674682618,780.375040043831,238627.25378852527,2309.4418867337113,236317.81190179155,592.9318276210518,0.7598036805325665
2020-05-01 04:59:59.999,1,10,282.90997314453125,23.59086469116211,2.364052646575928,801.2546699123383,237875.25375078988,2050.2400523911197,235825.01369839878,557.502747762504,0.6957872056127896
2020-05-01 05:59:59.999,1,10,290.8925476074219,23.19639574584961,2.7317795546287535,866.5034199123382,241742.68251628597,2737.673967438627,239005.00854884734,652.9089958076116,0.7534984638302578
2020-05-01 06:59:59.999,1,10,314.92333984375,21.79180938720703,3.6569047385650637,1179.6974199123383,255513.44381850804,4905.889026884425,250607.5547916236,916.4479546376922,0.7768500118494726
2020-05-01 07:59:59.999,1,10,346.8033142089844,21.021714532470703,5.113203713928223,1644.2685000000001,263063.5615876227,9591.281046694456,253472.28054092822,1296.0554062397305,0.7882261359624236
2020-05-01 08:59:59.999,1,10,375.1666564941406,17.54022006225586,5.576329289382935,2085.3500898246766,297196.6207828348,11407.41518925476,285789.2055935801,1593.6547177409618,0.7642144719570547
2020-05-01 09:59:59.999,1,10,350.0,18.09243984375,3.944552949028015,1545.0904199123386,291782.5807342969,5708.026830560737,286074.5539037361,1128.4362252428562,0.7303366914325172
2020-05-01 10:59:59.999,1,10,332.1499938964844,20.1501375,3.9284508023666382,1346.7341601753235,271608.62483474996,5661.520222888416,265947.1046118615,1044.7601164995517,0.7757730867712901
2020-05-01 11:59:59.999,1,10,318.0,21.484828125,3.4705487643585204,1119.6685898246767,258523.1310905625,4418.6207495824065,254104.51034098008,881.8820943818153,0.7876277877187792
2020-05-01 12:59:59.999,1,10,303.3402404785156,22.14999915161133,2.959304270805359,931.7521699123383,252001.7012217213,3212.6962578856583,248789.00496383564,736.2423649188945,0.7901697347140733
2020-05-04 12:59:59.999,1,10,302.0,22.88471244506836,3.150681552973938,970.9014199123383,244798.4692328075,3641.6604204162977,241156.8088123912,759.8083088992637,0.7825802839673116
2020-05-04 13:59:59.999,1,10,302.0,22.966014459228518,3.1650224646698,1025.7103300876618,244001.37290369932,3674.8872539829626,240326.48564971634,760.6387259364965,0.7415726483630997
2020-05-04 14:59:59.999,1,10,299.2359924316406,23.013590625000003,3.1072961418685914,950.0218398246766,243534.92951381247,3542.0583987631953,239992.8711150493,745.7289224917587,0.784959767482167
2020-05-04 15:59:59.999,1,10,298.26055908203125,23.131632257080078,3.03463157829895,942.1919101753235,242377.63282707092,3378.3323442236306,238999.3004828473,725.2748244366079,0.7697739882967669
2020-05-04 16:59:59.999,1,10,298.0,23.200042034912112,3.047642789350891,952.63175,241706.93378783675,3407.364156978136,238299.5696308586,726.2519650909069,0.7623638043671197
2020-05-04 17:59:59.999,1,10,297.88055419921875,23.173069262695314,3.005446353909302,923.9223398246766,241971.37862283835,3313.6633651982843,238657.71525764008,717.2729601533988,0.776334686624753
2020-05-04 18:59:59.999,1,10,297.7615966796875,23.234372497558596,2.9662221904953,918.7024199123384,241370.35312578586,3227.7343549430093,238142.61877084285,706.3839203007367,0.7688930659049957
2020-05-04 19:59:59.999,1,10,298.0,23.0880046875,2.950593026843262,952.63175,242805.36362709373,3193.8097990723545,239611.55382802137,706.9961798760387,0.7421505527986431
2020-05-04 20:59:59.999,1,10,300.0,23.117707525634767,3.1084500198532106,994.3909101753237,242514.15284362313,3544.689536499676,238969.46330712346,742.8246329613389,0.7470147055450955
2020-05-04 21:59:59.999,1,10,300.0,23.11169859008789,3.0968203203048708,976.1213398246767,242573.0652889757,3518.2155326684656,239054.84975630723,740.3099163927601,0.7584199691052024
2020-05-04 22:59:59.999,1,10,300.93389892578125,23.036856646728516,3.1512772107284546,994.3909101753237,243306.82617954307,3643.037511868849,239663.78866767423,755.2470354652822,0.759507179457345
2020-05-04 23:59:59.999,1,10,299.0,23.010681500244143,3.091939737322998,994.3909101753237,243563.4509801964,3507.1348690238665,240056.31611117252,742.2396629795054,0.7464264359060152
2020-05-05 00:59:59.999,1,10,295.0,23.427665350341798,2.898128681803894,916.0924101753236,239475.28293609995,3081.241620597084,236394.04131550287,685.1003513439936,0.7478507012331623
2020-05-05 01:59:59.999,1,10,294.0,23.436513647460938,2.884222647065735,866.5034199123382,239388.5329923823,3051.7432375409194,236336.7897548414,681.6479213457267,0.7866650098330681
2020-05-05 02:59:59.999,1,10,287.0,23.6225953125,2.62279992385025,832.5740400438309,237564.16229690623,2523.6013461205735,235040.56095078564,616.4643653634407,0.7404318843895096
2020-05-05 03:59:59.999,1,10,284.8103332519531,23.6285484375,2.4747234840934755,785.5949599561692,237505.79702596873,2246.6932724911126,235259.10375347763,582.2012289055145,0.7410959318501704
2020-05-11 19:59:59.999,1,10,309.1452331542969,22.03370625,3.1458544521697998,1033.5401601753235,253141.85311012497,3630.5103275380425,249511.34278258693,784.9263685594661,0.7594541545693938
2020-05-11 20:59:59.999,1,10,300.9284362792969,23.164565130615234,3.1639511497970583,965.6815000000001,242054.75432432996,3672.399881389434,238382.35444294053,754.2301244310715,0.7810340411730694
2020-05-11 21:59:59.999,1,10,283.79150390625,23.94585,2.6729317774131776,853.4536699123383,234394.928085,2620.994888516004,231773.933196484,619.515911216921,0.7258928434633763
2020-05-15 22:59:59.999,1,10,341.0,18.721880493164065,4.087801953717041,1469.401830087662,285611.45648575044,6130.136137531307,279481.32034821913,1142.4642873468683,0.7775029702247689
2020-05-15 23:59:59.999,1,10,329.0550842285156,19.810809375,3.636531371484375,1312.804830087662,274935.44527818746,4851.377867531725,270084.0674106557,982.1691840769503,0.7481456204052558
2020-05-16 00:59:59.999,1,10,311.0806884765625,21.397119525146486,3.0769192677062986,1067.4695898246766,259383.0384827303,3473.142707565847,255909.89577516445,787.4140891073142,0.7376454529600611
2020-05-19 11:59:59.999,1,10,319.8648681640625,23.78559234008789,4.728000000114441,1284.0954199123385,235966.11661885068,8200.59494934217,227765.5216695085,1076.875386479502,0.8386256735913108
2020-05-19 12:59:59.999,1,10,320.3995361328125,23.686647216796874,4.7941958942871095,1325.8545800876618,236936.18845991307,8431.83262234093,228504.35583757213,1095.494644583209,0.826255504212821
2020-05-19 13:59:59.999,1,10,322.0,23.714424591064454,4.907257218017578,1351.9540800876619,236663.85519376132,8834.217156984512,227829.6380367768,1118.018635734305,0.826964948145141
2020-05-19 14:59:59.999,1,10,325.1833190917969,23.524750122070312,4.914155750418091,1338.9043300876617,238523.45024220555,8859.07257700917,229664.37766519637,1128.606522169617,0.842932909251047
2020-05-19 15:59:59.999,1,10,325.9170227050781,23.651865618896487,4.976309394744873,1393.7133398246767,237277.1921151522,9084.586697690635,228192.60541746157,1135.5570061502237,0.8147708525865671
2020-05-19 16:59:59.999,1,10,318.0,23.65464451904297,4.645264742477417,1239.7262500000002,237249.94738907003,7916.101721455083,229333.84566761495,1065.3164275365293,0.8593158590749604
2020-05-19 17:59:59.999,1,10,317.44097900390625,23.610691387939454,4.676469587603759,1257.9959199123384,237680.87003984727,8022.812718678076,229658.0573211692,1073.9889206106088,0.8537300507981362
2020-05-19 18:59:59.999,1,10,316.0,23.718303424072268,4.538679441943359,1226.6765,236625.8265719161,7557.0004231003895,229068.82614881571,1039.6699720317274,0.8475502481964294
2020-05-19 19:59:59.999,1,10,322.0,23.6595046875,4.801631588310242,1344.12425,237202.29761709375,8458.008085044487,228744.28953204927,1098.3458062626714,0.8171460385917979
2020-05-19 20:59:59.999,1,10,321.0,23.611935498046876,4.754660531451416,1312.804830087662,237668.6726101787,8293.33971959965,229375.33289057907,1090.601842183366,0.8307417958772604
2020-05-19 21:59:59.999,1,10,323.8174133300781,23.528275488281253,4.91144888369751,1359.7839101753236,238488.88705832223,8849.315570758807,229639.57148756343,1127.8630170353679,0.8294428317584277
2020-05-19 22:59:59.999,1,10,322.0,23.622269750976564,4.8219942589553835,1320.6346601753237,237567.35414766063,8529.897325049456,229037.4568226112,1104.4173018843728,0.8362776891966122
2020-05-19 23:59:59.999,1,10,326.0,23.63659213256836,4.956592521395874,1391.1033300876618,237426.93551340123,9012.740362621413,228414.19515077982,1132.1560914650129,0.8138547776991296
2020-05-20 00:59:59.999,1,10,315.3149108886719,23.723905407714845,4.530962632223511,1229.2864101753235,236570.90394000657,7531.324955271701,229039.57898473486,1037.769773680039,0.8442050323585941
2020-05-20 01:59:59.999,1,10,312.1460266113281,23.72601458129883,4.39644793568573,1192.7471699123384,236550.22530690487,7090.78462800519,229459.44067889967,1008.8064842963506,0.8457840100098443
2020-05-20 02:59:59.999,1,10,303.0,23.813169726562503,3.9785779762390137,1072.6894101753235,235695.7440610195,5806.924427555245,229888.81963346427,914.6305947772839,0.8526518357515938
2020-05-20 03:59:59.999,1,10,299.8388671875,23.86124818725586,3.8257954391052245,1033.5401601753235,235224.37610139733,5369.500854032067,229854.87524736527,879.3777333774703,0.8508404097507909
2020-05-20 04:59:59.999,1,10,297.70166015625,23.851002301025392,3.5387829980300904,991.7810000000001,235324.8282044249,4594.077208580987,230730.75099584393,816.506058746807,0.8232725357178721
2020-05-20 05:59:59.999,1,10,297.0,23.891909106445315,3.3840587235809325,968.2914101753236,234923.77215713522,4201.1308370897,230722.6413200455,780.7789670867345,0.8063470964235476
2020-05-20 06:59:59.999,1,10,296.7338562011719,23.89957142944336,3.3460790235900877,976.1213398246767,234848.64966973718,4107.360406867587,230741.2892628696,772.0785878786207,0.7909657912174068
2020-05-20 07:59:59.999,1,10,298.0,23.888641864013675,3.563996167932129,1012.6605800876619,234955.80465934897,4659.774306882028,230296.03035246694,820.7741696661735,0.8105126098570189
2020-05-20 08:59:59.999,1,10,299.0,23.9059245300293,3.615695717829895,976.1213398246767,234786.36298215852,4795.9447951576885,229990.41818700082,831.5753701806457,0.8519180313484456
2020-05-20 09:59:59.999,1,10,301.0,23.796426562500002,3.8653144230239866,1077.9093300876618,235859.8963855312,5481.003509519751,230378.89287601146,890.4868573939451,0.8261240834806816
2020-05-20 10:59:59.999,1,10,307.62884521484375,23.734765209960937,4.131585472782898,1101.3989199123382,236464.43291841357,6262.1563848609985,230202.27653355256,951.100381527577,0.8635385093743113
2020-05-20 11:59:59.999,1,10,314.987548828125,23.6606953125,4.485196595681763,1234.5063300876618,237190.62456290625,7379.949556052052,229810.6750068542,1030.7460571920703,0.8349459472750355
2020-05-20 12:59:59.999,1,10,323.80084228515625,23.51671805419922,4.904767622644043,1346.7341601753235,238602.19776010324,8825.255716334283,229776.94204376897,1127.0025057664345,0.8368411072454839
2020-05-20 13:59:59.999,1,10,321.0,23.63997797241211,4.853689468798828,1315.4148398246768,237393.7402655555,8642.40074407938,228751.33952147613,1110.287967609014,0.8440591773747946
2020-05-20 14:59:59.999,1,10,323.98333740234375,23.62525794067383,4.925005612962341,1385.8834101753237,237538.05751752207,8898.235287751319,228639.82222977077,1126.052407828333,0.8125159732490626
2020-05-20 15:59:59.999,1,10,317.0,23.566484783935547,4.606280246072387,1252.776,238114.27777442613,7783.79051815496,230330.48725627115,1060.9667735167895,0.8468926396393206
2020-05-20 16:59:59.999,1,10,317.76715087890625,23.6813080078125,4.669791669186401,1242.3361601753236,236988.53481228513,7999.916200170901,228988.61861211422,1069.3291435333533,0.8607405771578324
2020-05-20 17:59:59.999,1,10,315.1666564941406,23.670683074951175,4.501532058343506,1200.5770000000002,237092.70314154818,7433.804241508729,229658.89890003944,1033.8168958823976,0.8611000343021709
2020-05-20 18:59:59.999,1,10,315.0,23.715659399414065,4.512024927351379,1250.1660898246766,236651.74895982858,7468.500359464299,229183.24860036428,1034.0805306162117,0.8271545189337453
2020-05-20 19:59:59.999,1,10,316.0,23.675826947021484,4.63243403377533,1276.2655898246767,237042.27189962877,7872.431907793647,229169.83999183512,1061.6141662930236,0.8318128881300167
2020-05-20 20:59:59.999,1,10,316.95867919921875,23.640375622558594,4.613081173498535,1276.2655898246767,237389.84164784837,7806.792190181208,229583.04945766716,1059.0852432075474,0.8298313859210419
2020-05-20 21:59:59.999,1,10,325.0,23.644391656494143,4.9841555644821165,1385.8834101753237,237350.4678888995,9113.256700574857,228237.21118832464,1137.5697661661682,0.8208264546743206
2020-05-20 22:59:59.999,1,10,321.0,23.625255615234376,4.868119628878784,1338.9043300876617,237538.08031645603,8693.865351392222,228844.21496506382,1114.0410148267829,0.8320542325483731
2020-05-20 23:59:59.999,1,10,322.7416687011719,23.689181945800783,4.899082801414489,1333.6844101753238,236911.3376218967,8804.809925465332,228106.52769643138,1117.5127667279648,0.8379139459094813
2020-05-21 00:59:59.999,1,10,316.2236022949219,23.65491194458008,4.542992779577637,1244.9461699123383,237247.32551166465,7571.370851112093,229675.95466055255,1043.416203665491,0.8381215420253568
2020-05-21 01:59:59.999,1,10,310.0,23.73463963623047,4.316623445571899,1182.3073300876617,236465.6640608474,6835.633289633579,229630.03077121382,991.2263746344183,0.8383830070316186
2020-05-21 02:59:59.999,1,10,302.7830810546875,23.802607580566406,3.975634450881958,1051.8098300876618,235799.29681906567,5798.335174615584,230000.9616444501,914.3997468496556,0.8693584340939712
2020-05-21 03:59:59.999,1,10,300.0,23.918700494384765,3.7426406806365966,1043.9800000000002,234661.10563898252,5138.6222532564225,229522.4833857261,859.020183440156,0.8228320307287073
2020-05-21 04:59:59.999,1,10,298.0,23.870729003906252,3.4356650139312745,994.3909101753237,235131.42484764254,4330.240827587741,230801.1840200548,792.9555531116162,0.7974284006395513
2020-05-21 05:59:59.999,1,10,295.44195556640625,23.87465899658203,3.303337404199219,942.1919101753235,235092.89464925023,4003.0986760369346,231089.7959732133,763.3675667670815,0.8102039069991948
2020-05-21 06:59:59.999,1,10,295.0,23.957570214843752,3.3088266812164306,970.9014199123383,234280.02145784177,4016.413922085316,230263.60753575646,761.9023683274597,0.7847371037898483
2020-05-21 07:59:59.999,1,10,296.0812072753906,23.912212518310547,3.357447328994751,973.5113300876618,234724.71466473083,4135.3173368537355,230589.3973278771,774.1917561529903,0.7952570578539405
2020-05-21 08:59:59.999,1,10,299.0,23.871861492919923,3.478581118927002,1002.2208398246767,235120.32176680406,4439.097626775249,230681.22414002882,802.443350784472,0.800665201618485
2020-05-21 09:59:59.999,1,10,301.0,23.846218872070313,3.7451784099700927,1051.8098300876618,235371.72561158054,5145.593188821449,230226.13242275908,862.2379405606329,0.8197660032220565
2020-05-21 10:59:59.999,1,10,308.0,23.769586340332033,4.260728887358093,1127.4984199123385,236123.0416812971,6659.75460720351,229463.2870740936,977.6808558247335,0.867123925460354
2020-05-21 11:59:59.999,1,10,313.0,23.693535168457032,4.46398556399231,1187.52725,236868.65801752367,7310.313275450859,229558.3447420728,1024.7451370225829,0.8629234714593562
2020-05-21 12:59:59.999,1,10,315.3609313964844,23.5904484375,4.578201434234619,1257.9959199123384,237879.33475996874,7689.183401991573,230190.15135797716,1053.856881093775,0.8377267878318806
2020-05-21 13:59:59.999,1,10,318.0,23.647154278564454,4.670006600688171,1268.4356601753236,237323.3827553551,8000.652624274595,229322.7301310805,1070.9386633999782,0.8442987666019676
2020-05-21 14:59:59.999,1,10,319.0,23.588969458007814,4.705017037023926,1286.7053300876619,237893.83488196725,8121.062004351209,229772.77287761605,1081.0848110334125,0.8401961084281506
2020-05-21 15:59:59.999,1,10,319.0193786621094,23.608819409179688,4.635958843551636,1307.5849101753236,237699.22318168505,7884.416700998325,229814.80648068673,1065.4119844832476,0.8147937286461917
2020-05-21 16:59:59.999,1,10,316.007080078125,23.650000616455078,4.539995103515625,1265.8257500000002,237295.4768601881,7561.382268627505,229734.0945915606,1042.9916645562805,0.8239614848696831
2020-05-21 17:59:59.999,1,10,313.0,23.736488360595704,4.3789696257385256,1179.6974199123383,236447.53890834923,7034.517123698065,229413.02178465118,1004.5926541438781,0.8515680692245033
2020-05-21 18:59:59.999,1,10,317.6388854980469,23.69328634643555,4.6114252315704345,1255.3859101753237,236871.09750345736,7801.188441303427,229069.90906215395,1056.3387584427617,0.841445447077892
2020-05-21 19:59:59.999,1,10,316.0,23.66490668334961,4.53207673283844,1263.2158398246766,237149.33569350475,7535.02910647201,229614.30658703274,1040.6296564099232,0.823794021261128
2020-05-21 20:59:59.999,1,10,318.2469177246094,23.576765551757813,4.635396612158203,1291.92525,238013.48368738915,7882.5044330351175,230130.97925435402,1066.7483615882825,0.8257043986006795
2020-05-21 21:59:59.999,1,10,317.30810546875,23.670652844238283,4.589383220544434,1255.3859101753237,237092.99952768965,7726.789350148843,229366.2101775408,1052.6494363486738,0.8385066518722228
2020-06-18 13:59:59.999,1,10,298.8099670410156,24.136019787597657,3.72283723301239,1028.3203398246767,232530.4768636223,5084.3861043197085,227446.09075930258,846.7447751818469,0.8234250966252524
2020-06-18 14:59:59.999,1,10,299.0,24.07307479248047,3.5890485570373536,989.1710898246766,233147.59840805051,4725.514430217803,228422.08397783272,819.8179508961057,0.828792874487883
2020-06-18 15:59:59.999,1,10,301.0,23.8511953125,3.8951203749389647,1064.859580087662,235322.93589290624,5565.858907852662,229757.07698505357,894.9314718509024,0.8404220505554633
2020-06-18 16:59:59.999,1,10,301.605712890625,23.979340979003908,3.9279804934661864,1059.6396601753236,234066.5778381086,5660.16472470371,228406.4131134049,897.1759352920338,0.8466802149926993
2020-06-18 17:59:59.999,1,10,299.95855712890625,23.947040625,3.842263604420471,1030.9302500000001,234383.2550308125,5415.826458187411,228967.42857262507,879.7532174023411,0.853358621887699
2020-06-18 18:59:59.999,1,10,299.1995544433594,23.944580310058594,3.6885103657608034,1015.2705898246766,234407.3763029421,4991.055994105802,229416.3203088363,846.2044755338434,0.833476793295048
2020-06-18 19:59:59.999,1,10,300.0,23.909535937500003,3.8818374075714113,1057.0297500000001,234750.9562377187,5527.962741974282,229222.99349574442,889.806390827279,0.8417988148652191
2020-06-18 20:59:59.999,1,10,300.4266662597656,23.8035703125,3.88194036076355,1067.4695898246766,235789.85806040623,5528.2559685562355,230261.60209184999,893.8618066944291,0.8373651251659907
2020-06-18 21:59:59.999,1,10,302.0,23.927990625,3.9221709919097902,1038.760080087662,234570.0238978125,5643.434285755692,228926.5896120568,897.8892290532464,0.8643855749418794
2020-06-18 22:59:59.999,1,10,300.0,23.849188458251955,3.75514748789978,1007.4406601753236,235342.61137291367,5173.023172612796,230169.58820030087,864.3207509212867,0.8579371322682867
2020-06-18 23:59:59.999,1,10,300.87164306640625,23.887028009033205,3.8285628075393676,1028.3203398246767,234971.6271195172,5377.271662291847,229594.35545722535,879.0164101245063,0.854807958261697
2020-06-19 00:59:59.999,1,10,300.54632568359375,23.7618984375,3.8229324712783814,1015.2705898246766,236198.4149569687,5361.46751482939,230836.94744213932,882.4740619473355,0.8692008522572556
2020-06-19 01:59:59.999,1,10,299.314697265625,24.00258374633789,3.678601121017456,1012.6605800876619,233838.70249317883,4964.274905727386,228874.42758745144,841.9377258954274,0.8314115730885312
2020-06-19 02:59:59.999,1,10,296.5987548828125,24.051815625,3.4177097098114015,970.9014199123383,233356.0262623125,4285.098113166801,229070.92814914568,782.8979353708452,0.8063619223479273
2020-06-19 03:59:59.999,1,10,291.3516540527344,24.13318042602539,3.0966548598175048,921.3123300876618,232558.3143619874,3517.8395921583647,229040.47476982904,709.2592992908997,0.7698358918342213
2020-06-19 04:59:59.999,1,10,282.5427551269531,24.109963238525392,2.6385146589866637,824.7442099561692,232785.93891864366,2553.932697552775,230232.00622109088,607.470523382257,0.7365562753263111
2020-06-19 05:59:59.999,1,10,279.4615478515625,24.163734375,2.446323946321106,736.0059199123383,232258.75916868748,2195.4237528885096,230063.33541579897,562.8094465981736,0.7646805974946599
2020-06-19 06:59:59.999,1,10,279.4109191894531,24.122490380859375,2.380287495890808,730.7860000000001,232663.12106140135,2078.4963011694977,230584.62476023185,548.8576990614539,0.7510511956461315
2020-06-19 07:59:59.999,1,10,279.6595458984375,24.140191625976563,2.428298613974762,782.9850000000001,232489.57557609814,2163.189715849002,230326.38586024914,559.3012435462592,0.7143192315896973
2020-06-19 08:59:59.999,1,10,281.2048645019531,24.11043065185547,2.592222658653259,772.5452099561693,232781.3563329177,2465.1027749020845,230316.25355801563,597.0310111292174,0.7728104497121796
2020-06-19 09:59:59.999,1,10,289.0,24.030444836425783,2.9188092371429444,889.9929101753237,233565.5484654045,3125.37295416495,230440.17551123956,672.6109128910473,0.755748619119389
2020-06-19 10:59:59.999,1,10,295.3858642578125,23.9714484375,3.2950647140945435,950.0218398246766,234143.95741996873,3983.0735176280564,230160.8839023407,758.3950071114136,0.7982921816317117
2020-06-19 11:59:59.999,1,10,298.22796630859375,23.841384283447265,3.4166300383483885,989.1710898246766,235419.12459528333,4282.391173271436,231136.7334220119,789.7087063753698,0.798354010240372
2020-06-19 12:59:59.999,1,10,300.0,23.760568286132813,3.6524490046325684,1012.6605800876619,236211.45594719384,4893.941207305557,231317.51473988828,844.8754264657845,0.8343125456632735
2020-06-19 13:59:59.999,1,10,302.1895751953125,23.729358563232424,3.888142956326294,1075.2994199123384,236517.44043987046,5545.936265932998,230971.50417393746,898.0502270659841,0.835162942001025
2020-06-19 14:59:59.999,1,10,300.6555480957031,23.73696740112305,3.7906278988723754,1072.6894101753235,236442.84232795346,5271.239330458518,231171.60299749495,876.2855277493532,0.8169051725849801
2020-06-19 15:59:59.999,1,10,303.91851806640625,23.614856250000003,3.991886681904602,1062.2496699123385,237640.03714912495,5845.838787026856,231794.1983620981,925.296173384413,0.8710722154997446
2020-06-19 16:59:59.999,1,10,299.7032165527344,23.8285734375,3.6796353326293945,1036.1501699123382,235544.72392246872,4967.066636764345,230577.65728570436,848.4416946633894,0.8188404724531101
2020-06-19 17:59:59.999,1,10,298.79888916015625,23.796426562500002,3.5456076581726075,997.0009199123384,235859.8963855312,4611.813954970187,231248.08243056101,819.9149720035276,0.8223813595634585
2020-06-19 18:59:59.999,1,10,298.90167236328125,23.867131549072266,3.5949219029434203,1004.8307500000001,235166.69479847862,4740.993346184807,230425.7014522938,828.3624011519526,0.8243800273349045
2020-06-19 19:59:59.999,1,10,299.1572570800781,23.90775,3.6883472451187136,1017.8805000000002,234768.46581899998,4990.614555055679,229777.8512639443,847.5005046986664,0.8326129685151314
2020-06-19 20:59:59.999,1,10,299.3316650390625,23.842265625,3.746792903210449,1051.8098300876618,235410.4837993125,5150.030529390852,230260.45326992165,862.7382322017637,0.8202416516014686
2020-06-19 21:59:59.999,1,10,301.3844299316406,24.024431250000003,3.7867414158691406,1059.6396601753236,233624.50650862497,5260.435801178991,228364.07070744596,864.7556844443545,0.8160846719358122
2020-06-19 22:59:59.999,1,10,301.0,23.88473977661133,3.838052551451111,1064.859580087662,234994.0612705338,5403.961663489973,229590.0996070438,881.1788675847292,0.8275071042814757
2020-06-19 23:59:59.999,1,10,302.9438781738281,23.506509375,3.885187397479248,1054.4198398246765,238702.2850801875,5537.508020743202,233164.77705944428,905.8888533674115,0.8591348712843244
2020-06-20 00:59:59.999,1,10,299.0,23.932971716308597,3.517338984603882,1049.1999199123384,234521.18858127022,4538.568314335168,229982.62026693506,808.9268360462415,0.7709939933219097
2020-06-20 01:59:59.999,1,10,300.0,23.966090625,3.6668547634689332,1025.7103300876618,234196.4861638125,4932.622086559327,229263.86407725315,840.6772920829698,0.8196049775682007
2020-06-20 02:59:59.999,1,10,292.5625915527344,24.03199822998047,3.058909144354248,921.3123300876618,233550.31877751925,3432.6030273057936,230117.71575021345,703.9091849862396,0.7640288336521702
2020-06-20 03:59:59.999,1,10,286.3518981933594,24.073925903320315,2.7496790367256163,829.9640800876618,233139.25399822116,2773.6677118613484,230365.58628635982,633.4314233946097,0.7632034187885648
2020-06-20 04:59:59.999,1,10,282.38433837890625,24.186274859619143,2.561824224488068,798.6447099561692,232037.76910181355,2407.6263159646855,229630.14278584888,588.2720624614416,0.7365879409552801
2020-06-20 05:59:59.999,1,10,282.81884765625,24.1221717956543,2.5892059295654297,790.8148300876618,232666.24451535384,2459.3685297848215,230206.87598556903,596.0530083285689,0.7537200690362578
2020-06-20 06:59:59.999,1,10,279.52630615234375,24.101698626708984,2.3672739449935913,756.8855,232866.96632993736,2055.831243182938,230811.13508675442,546.3931863052699,0.7218967549322453
2020-06-20 07:59:59.999,1,10,279.85992431640625,24.13098986206055,2.358889777974701,775.1551699123384,232579.79095777767,2041.2947680687878,230538.49618970888,543.8149020915639,0.7015561828131308
2020-06-20 08:59:59.999,1,10,282.5358581542969,24.093852593994143,2.629081405625153,814.3044199123383,232943.88993311825,2535.703632734775,230408.18630038347,605.7618783061542,0.7439010074037985
2020-06-20 09:59:59.999,1,10,289.0,24.144856457519534,2.904656850123596,832.5740400438309,232443.84091457442,3095.13853199928,229348.70238257514,666.1792794425047,0.8001441882663477
2020-06-20 10:59:59.999,1,10,292.73626708984375,23.95496572265625,3.0413372405960084,903.0426601753236,234305.55626387693,3393.2791241560576,230912.27713972089,702.2821077758595,0.7776843096642999
2020-06-20 11:59:59.999,1,10,299.6676025390625,23.991475122070312,3.5113493149612425,1028.3203398246767,233947.61300070555,4523.124037434169,229424.48896327137,805.5895221565161,0.7834032751835531
2020-06-20 12:59:59.999,1,10,297.0,23.830010559082034,3.230674846211243,936.9720898246767,235530.63418128146,3828.9255877041705,231701.7085935773,748.5528817774375,0.7989062746975787
2020-06-20 13:59:59.999,1,10,302.1314392089844,23.80162857055664,3.726690958181763,1025.7103300876618,235808.8951702628,5094.917839568048,230713.97733069476,859.7996932444523,0.8382480589534181
2020-06-20 14:59:59.999,1,10,302.3681945800781,23.61319588623047,3.718197988357544,1064.859580087662,237656.31558797238,5071.722099652938,232584.59348831943,864.7955676312264,0.8121216954821726
2020-06-20 15:59:59.999,1,10,304.6844482421875,23.720821875000002,4.0274453105621335,1085.7391601753236,236601.13532643748,5950.448888314448,230650.68643812303,928.9330254731557,0.8555766058241401
2020-06-20 16:59:59.999,1,10,301.4097595214844,23.86758035888672,3.9355301713806154,1046.5899101753237,235162.29460422436,5681.943594065309,229480.35101015904,903.126845139495,0.8629233249422442
2020-06-20 17:59:59.999,1,10,343.28729248046875,23.55722953491211,5.565843439910888,1644.2685000000001,238205.01753158678,11364.554028201746,226840.46350338502,1262.5585056966609,0.7678542194882775
2020-06-20 18:59:59.999,1,10,298.51239013671875,23.930967187500002,3.421068724836731,997.0009199123384,234540.84126234372,4293.525266686439,230247.3159956573,787.6918917303432,0.7900613489901305
2020-06-20 19:59:59.999,1,10,297.445068359375,24.07006799926758,3.3495112423461912,1002.2208398246767,233177.07742966074,4115.790924774891,229061.28650488585,767.243354334397,0.7655432054961206
2020-06-20 20:59:59.999,1,10,300.0,23.8666734375,3.7467521230499266,999.6108300876618,235171.18618846874,5149.918423953385,230021.26776451536,861.8326733433336,0.8621682032674199
2020-06-20 21:59:59.999,1,10,300.4229736328125,23.984496478271485,3.6245379931274413,1028.3203398246767,234016.0326015194,4819.430686271309,229196.6019152481,830.7317915375223,0.8078531167429381
2020-06-20 22:59:59.999,1,10,301.0,23.8785796875,3.803663176904297,1036.1501699123382,235054.45564659373,5307.555326763478,229746.90031983025,873.8798247544404,0.8433910934245887
2020-06-20 23:59:59.999,1,10,299.0,23.934985546875,3.473543097784424,981.3411601753236,234501.4447044609,4426.248668033433,230075.1960364275,799.176109163731,0.8143713334320477
2020-06-21 00:59:59.999,1,10,300.23223876953125,24.0226453125,3.6589631338806154,1033.5401601753235,233642.01608990625,4911.413426212956,228730.60266369328,836.916842736749,0.8097574482202796
2020-06-21 01:59:59.999,1,10,297.9502868652344,24.018094427490237,3.3861879827819825,983.9511699123384,233686.63360366586,4206.419226815389,229480.21437685046,777.0631442091242,0.7897375072772705
2020-06-21 02:59:59.999,1,10,294.3741760253906,23.99396566772461,3.230751726841736,929.1421601753235,233923.19534243442,3829.1078243760007,230094.08751805843,743.3768705850408,0.8000679577867504
2020-06-21 03:59:59.999,1,10,290.4869384765625,24.054810791015626,2.9860202899017336,858.6735898246766,233326.66123537204,3270.9652812436398,230055.6959541284,686.9509759264915,0.8000140962373755
2020-06-21 04:59:59.999,1,10,282.4838562011719,24.153886138916018,2.6238605422874453,782.9850000000001,232355.3126540079,2525.6427670266985,229829.6698869812,603.0410022633989,0.7701820625725893
2020-06-21 05:59:59.999,1,10,279.2829895019531,24.2095734375,2.38489916379776,782.9850000000001,231809.34658246872,2086.558033389875,229722.78854907883,547.8656863159878,0.6997141532928315
2020-06-21 06:59:59.999,1,10,280.0,24.1702828125,2.4273182188041686,790.8148300876618,232194.55737065623,2161.443346914843,230033.1140237414,558.3635685980842,0.7060610744188871
2020-06-21 07:59:59.999,1,10,279.5959167480469,24.046148529052736,2.3394804271476746,759.4954599561693,233411.58726437288,2007.840720552737,231403.74654382013,541.3645358079085,0.7127949597475551
2020-06-21 08:59:59.999,1,10,279.1688232421875,24.05115287475586,2.3588331202926636,751.6655800876619,233362.52395849107,2041.1967103790673,231321.327248112,545.6484081429044,0.7259191089729943
2020-06-21 09:59:59.999,1,10,281.6122741699219,24.1738546875,2.5129012352737425,762.1054199123384,232159.53820809373,2316.547796463657,229842.99041163007,577.5727345243961,0.7578646200821294
2020-06-21 10:59:59.999,1,10,287.806396484375,24.089366821289065,2.7647162195228576,801.2546699123383,232987.86907672702,2804.0874027547397,230183.78167397226,636.3928346651394,0.7942453985756667
2020-06-21 11:59:59.999,1,10,293.0,24.010041430664064,3.0224155803771975,910.8725898246765,233765.5863119692,3351.1879389533,230414.3983730159,696.4080675858416,0.764550471015804
2020-06-21 12:59:59.999,1,10,300.0,23.873247454833987,3.420644544314575,1015.2705898246766,235106.7336021639,4292.460618748464,230814.27298341543,789.533583630655,0.7776582829676931
2020-06-21 13:59:59.999,1,10,302.2352600097656,23.633471392822265,3.683520812841797,1043.9800000000002,237457.5316827755,4977.562040208501,232479.969642567,856.3448067472248,0.8202693602820212
2020-06-21 14:59:59.999,1,10,303.5793151855469,23.725107659912112,3.8509725085372923,1090.959080087662,236559.11689114926,5440.405389520284,231118.71150162898,890.0318042013349,0.81582510329335
2020-06-21 15:59:59.999,1,10,303.0,23.737576666259766,3.8058983976699827,1062.2496699123385,236436.86900725597,5313.795124104313,231123.07388315166,879.630936556448,0.8280830406179736
2020-06-21 16:59:59.999,1,10,303.4804382324219,23.777376562500002,3.8506469357803343,1075.2994199123384,236046.6652525312,5439.485532053419,230607.17972047778,887.9868299596027,0.825804249045344
2020-06-21 17:59:59.999,1,10,291.4080810546875,24.020468701171875,3.0000957962905885,900.43275,233663.35589209275,3301.875322771245,230361.4805693215,691.1065094832975,0.7675270690490739
2020-06-21 18:59:59.999,1,10,307.17999267578125,23.836131115722658,4.11766005075531,1111.8386601753236,235470.62738709885,6220.014590719976,229250.61279637887,943.9760899228233,0.8490225459276345
2020-06-21 19:59:59.999,1,10,288.89166259765625,23.902987500000002,2.8784833408676147,824.7442099561692,234815.15803574998,3039.6100116382304,231775.54802411175,667.1620538078674,0.8089320855533179
2020-06-21 20:59:59.999,1,10,298.7900390625,24.162411199951173,3.5226872023773192,973.5113300876618,232271.7317621107,4552.380861791622,227719.35090031906,802.184043150224,0.8240109984934534
2020-06-21 21:59:59.999,1,10,300.0,24.04479047241211,3.704677359562683,1028.3203398246767,233424.90184180552,5034.904159905659,228389.99768189987,846.111253562708,0.8228090224364965
2020-06-21 22:59:59.999,1,10,301.94189453125,24.021605841064453,3.873099088256836,1033.5401601753235,233652.20721338634,5503.103001984627,228149.10421140172,883.6440875077938,0.8549683133337534
2020-06-21 23:59:59.999,1,10,299.6169128417969,23.882516656494143,3.5784540718917848,1020.4904101753236,235015.8570513995,4697.657186554486,230318.19986484502,824.1831001371406,0.8076343412139887
2020-06-22 00:59:59.999,1,10,300.0256652832031,23.91800286254883,3.49817832590332,1020.4904101753236,234667.9453191705,4489.255412299355,230178.68990687115,805.206104117038,0.7890383839851086
2020-06-22 01:59:59.999,1,10,299.8606872558594,23.958153900146485,3.7075918039855957,1041.3700898246766,234274.29892541782,5042.829125494585,229231.46979992324,849.8967186457671,0.8161332142628125
2020-06-22 02:59:59.999,1,10,297.9944763183594,24.11896734008789,3.5485568660110474,989.1710898246766,232697.66144635068,4619.489285046471,228078.17216130422,809.3483638102458,0.8182086720242672
2020-06-22 03:59:59.999,1,10,294.54998779296875,23.988712500000002,3.189870618708801,918.7024199123384,233974.69813424998,3732.815823546376,230241.8823107036,734.441815579123,0.79943385329191
2020-06-22 04:59:59.999,1,10,282.3346252441406,24.125683209228516,2.5432364936164857,790.8148300876618,232631.81812507432,2372.815218657528,230259.0029064168,585.6030991753437,0.7405059653603482
2020-06-22 05:59:59.999,1,10,280.0,24.219533294677735,2.3904196944625853,759.4954599561693,231711.69874831822,2096.2290833730967,229615.46966494512,548.8773408403611,0.7226867964056519
2020-06-22 06:59:59.999,1,10,279.22796630859375,23.919926000976563,2.288111463961029,764.7153300876619,234649.09060078562,1920.6347384993394,232728.4558622863,532.5086478484455,0.6963488593688874
2020-06-22 07:59:59.999,1,10,280.3106689453125,24.160527593994143,2.3599132931510924,749.0556699123383,232290.19889861826,2043.0665756909843,230247.13232292727,543.3632682787946,0.7253977108836039
2020-06-22 08:59:59.999,1,10,281.9637451171875,24.10992603149414,2.5167813672683716,822.1342500000001,232786.30370158702,2323.7072109337273,230462.5964906533,580.0239686999654,0.705510041334448
2020-06-22 09:59:59.999,1,10,288.0,24.118837115478517,2.832394405677795,822.1342500000001,232698.93818665243,2943.051633272531,229755.8865533799,650.7592877453355,0.7915486889706097
2020-06-22 10:59:59.999,1,10,290.0,24.062647521972657,2.970551238519287,869.1133300876619,233249.82882792698,3237.162653014688,230012.6661749123,683.264410381009,0.7861626173793612
2020-06-22 11:59:59.999,1,10,299.0,24.1274203125,3.7015643625549317,1007.4406601753236,232614.78732140624,5026.4461729476825,227588.34114845857,842.4328929281284,0.8362109315515623
2020-06-22 12:59:59.999,1,10,300.41448974609375,23.85149761962891,3.809390449612427,1067.4695898246766,235319.97203149143,5323.550803092076,229996.42122839935,876.1461704725014,0.8207692086257945
2020-06-22 13:59:59.999,1,10,301.1505126953125,23.877091406250003,3.92460677084198,1064.859580087662,235069.0469643281,5650.445926371583,229418.6010379565,900.377794990659,0.8455366433539881
2020-06-22 14:59:59.999,1,10,300.4585266113281,23.8083328125,3.7065034416687013,1041.3700898246766,235743.16584365623,5039.868918482502,230703.29692517372,855.1025640574727,0.8211322491521111
2020-06-22 15:59:59.999,1,10,301.09796142578125,23.85816697998047,3.714551506626892,1020.4904101753236,235254.58468889425,5061.779179227004,230192.80550966723,855.0630325206056,0.8378942359426023
2020-06-22 16:59:59.999,1,10,288.1866760253906,24.0619359375,2.8150695227279665,853.4536699123383,233256.80530171873,2907.1582661986326,230349.6470355201,648.4502709408371,0.7597955153294285
2020-06-22 17:59:59.999,1,10,306.23480224609375,23.645217187500002,4.104725051806641,1085.7391601753236,237342.37426734372,6180.997522151714,231161.376745192,948.8538941361028,0.8739243539699565
2020-06-22 18:59:59.999,1,10,300.51165771484375,23.83148953857422,3.819185041937256,1038.760080087662,235516.13405928292,5350.961510146646,230165.17254913627,879.0433841745688,0.8462429400448134
2020-06-22 19:59:59.999,1,10,300.0,23.85275103149414,3.774859013031006,1051.8098300876618,235307.68340608702,5227.474190764967,230080.20921532204,868.5203514765178,0.8257389564462733
2020-06-22 20:59:59.999,1,10,300.0,23.940392193603518,3.845628301927185,1043.9800000000002,234448.437183004,5425.315966714386,229023.1212162896,880.7377967450637,0.8436347408427973
2020-06-22 21:59:59.999,1,10,302.25,23.554122747802737,3.7743041354370117,1064.859580087662,238235.47690735725,5225.937500198688,233009.53940715856,879.4488681807119,0.8258824774890163
2020-06-22 22:59:59.999,1,10,299.5769348144531,23.683317187500002,3.5912817722213743,1036.1501699123382,236968.8365333437,4731.396977437263,232237.43955590646,834.0300835044901,0.804931666975504
