time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-06-22 23:59:59.999,1,10,300.7843017578125,23.773444244384766,3.824381504031372,1038.760080087662,236085.2182498575,5365.532673944597,230719.6855759129,882.360098132455,0.8494358948199009
2020-06-23 00:59:59.999,1,10,298.0,23.897125067138674,3.4721458758911132,1004.8307500000001,234872.63414826302,4422.688494727987,230449.94565353505,800.1558284002529,0.7963090584163082
2020-06-23 01:59:59.999,1,10,297.2283020019531,23.96263734741211,3.3891682771362306,986.5610800876618,234230.34258074305,4213.826898433003,230016.51568231004,779.5646781678935,0.7901838962658293
2020-06-23 02:59:59.999,1,10,297.40496826171875,23.997046875000002,3.4653158675308227,978.7312500000002,233892.98675493748,4405.305993764632,229487.68076117284,795.24730154454,0.8125287728827908
2020-06-23 03:59:59.999,1,10,291.0,24.1238484375,3.1085041705581666,884.7730898246766,232649.8064839687,3544.813037992661,229104.99344597606,712.1738276225179,0.8049225680718202
2020-06-23 04:59:59.999,1,10,282.0495910644531,24.282241094970704,2.6627029766578674,816.9143300876618,231096.9026951539,2600.97317525025,228495.92951990364,608.4167916868538,0.7447742918422859
2020-06-23 05:59:59.999,1,10,281.68048095703125,24.128345837402346,2.689023060507202,793.424790043831,232605.71334569016,2652.647114139539,229953.06623155062,618.3490979309796,0.7793417923037422
2020-06-23 06:59:59.999,1,10,279.8291931152344,23.98156875,2.3529557632232665,738.6158300876618,234044.73645937498,2031.0375380984412,232013.69892127655,545.9179700235654,0.7391094907331918
2020-06-23 07:59:59.999,1,10,279.7002258300781,24.0964640625,2.3944298550018313,788.2049199123384,232918.28673028122,2103.268237452075,230815.01849282914,552.6703712620299,0.7011759978908735
2020-06-23 08:59:59.999,1,10,281.0,24.105993713378908,2.4925444142417907,775.1551699123384,232824.8566989133,2279.167466195326,230545.68923271797,574.645369924535,0.741329468252816
2020-06-23 09:59:59.999,1,10,288.5323791503906,24.044988134765624,2.9018115982681274,871.7233398246767,233422.96393241893,3089.0778260817747,230333.88610633716,668.385542177539,0.7667404457840563
2020-06-23 10:59:59.999,1,10,293.0162048339844,23.972069329833985,3.106344827632141,892.6029199123384,234137.87010460143,3539.8898930169103,230597.9802115845,716.3168430926744,0.8025033608035061
2020-06-23 11:59:59.999,1,10,299.0,23.768563146972657,3.592493143547058,1007.4406601753236,236133.07321223948,4734.5894004393385,231398.48381180014,831.2974665210769,0.8251577481262343
2020-06-23 12:59:59.999,1,10,302.2396545410156,23.6094984375,3.8318643292236327,1036.1501699123382,237692.56589296873,5386.549730602884,232306.01616236585,890.1651367966183,0.8591082283680262
2020-06-23 13:59:59.999,1,10,302.5788879394531,23.722563629150393,3.9813403307189943,1067.4695898246766,236584.05892490144,5814.990803238862,230769.0681216626,918.7701979952143,0.8606991775251555
2020-06-23 14:59:59.999,1,10,303.0,23.773269836425783,3.9016558970581054,1075.2994199123384,236086.9281699045,5584.552199717165,230502.37597018734,899.340954489986,0.8363632843429814
2020-06-23 15:59:59.999,1,10,300.01104736328125,23.80261688232422,3.573085464038086,1017.8805000000002,235799.20562332982,4683.57235518079,231115.63326814905,825.7959097423804,0.8112896452406547
2020-06-23 16:59:59.999,1,10,301.0,23.682642810058596,3.8427660026275636,1051.8098300876618,236975.4482241921,5417.2428520996855,231558.20537209243,889.8239992333281,0.8459932335478998
2020-06-23 17:59:59.999,1,10,300.0,23.771842016601564,3.7238243134552,1041.3700898246766,236100.92671535592,5087.08263017184,231013.84408518407,860.2549693491571,0.8260799669154971
2020-06-23 18:59:59.999,1,10,297.42254638671875,23.954823870849612,3.3686164132873535,963.0715898246766,234306.94699884846,4162.8766870200025,230144.07031182846,775.2670926731842,0.8049942505461286
2020-06-23 19:59:59.999,1,10,298.4524841308594,23.956760961914064,3.4906533834960936,994.3909101753237,234287.95548685984,4469.962482288602,229817.99300457124,802.2149548696881,0.8067400321753218
2020-06-23 20:59:59.999,1,10,297.977783203125,23.8285734375,3.3954250234039307,991.7810000000001,235544.72392246872,4229.399557942959,231315.32436452576,785.4138406441077,0.7919226529285273
2020-06-23 21:59:59.999,1,10,299.7315368652344,23.91181254272461,3.530318106349182,997.0009199123384,234728.63608137192,4572.125111034536,230156.51097033737,812.5256979727362,0.8149698578454448
2020-06-23 22:59:59.999,1,10,299.0,23.90577802734375,3.564018897857666,1004.8307500000001,234787.79931499803,4659.833743904837,230127.9655710932,820.1804182209145,0.8162373794998953
2020-06-23 23:59:59.999,1,10,297.9372253417969,23.854097460937503,3.432593799874878,950.0218398246766,235294.4828233242,4322.502499042492,230971.9803242817,792.8329876059518,0.8345418540612356
2020-06-24 00:59:59.999,1,10,297.3458251953125,23.91759358520508,3.3263043226364135,978.7312500000002,234671.95793154745,4058.956397103774,230613.00153444367,767.0890238601778,0.7837585893575766
2020-06-24 01:59:59.999,1,10,295.0498352050781,23.949731158447268,3.2913731067764282,947.4118300876618,234356.8766642208,3974.153688804621,230382.72297541617,758.2754986672087,0.800365242005736
2020-06-24 02:59:59.999,1,10,293.3767395019531,24.072372509765625,3.159880821807861,923.9223398246766,233154.48368610643,3662.95709525045,229491.52659085597,725.1658736418547,0.7848775187960734
2020-06-24 03:59:59.999,1,10,288.0,24.126780816650392,2.9248035864761355,858.6735898246766,232621.0570282452,3138.2232731349545,229482.83375511024,671.1922152016532,0.781661650195503
2020-06-24 04:59:59.999,1,10,289.74761962890625,24.140547418212893,2.992668793121338,884.7730898246766,232486.08733920223,3285.5473881507373,229200.5399510515,685.9213032780723,0.7752510911176016
2020-06-24 05:59:59.999,1,10,280.0,24.219168200683594,2.470198724725342,756.8855,231715.27818094994,2238.485120733252,229476.7930602167,566.8532815714085,0.7489287105796167
2020-06-24 06:59:59.999,1,10,279.0,24.065005517578125,2.383996150653076,749.0556699123383,233226.7107088916,2084.9782327449047,231141.7324761467,551.0410004784168,0.7356475928456758
2020-06-24 07:59:59.999,1,10,280.0,23.88486767578125,2.3258939484214785,769.9352500000001,234992.80732916598,1984.5874610439362,233008.21986812205,541.9524085237264,0.7038934878273547
2020-06-24 08:59:59.999,1,10,281.08135986328125,23.877984375,2.4228377493644713,741.2257900438309,235060.29217368749,2153.471303601006,232906.8208700865,564.2954376885144,0.7613003288176818
2020-06-24 09:59:59.999,1,10,285.6412658691406,24.0774140625,2.801516804626465,829.9640800876618,233105.05559728123,2879.2335177843497,230225.82207949687,644.981509414653,0.7771197873364944
2020-06-24 10:59:59.999,1,10,294.73779296875,23.996456213378906,3.2602929419769286,957.8516699123384,233898.77768416333,3899.452847838665,229999.32483632467,749.8651754233282,0.7828614794730745
2020-06-24 11:59:59.999,1,10,297.0,23.97091126098633,3.377998524316406,976.1213398246767,234149.22397371347,4186.097473085567,229963.1265006279,776.8151019663081,0.7958181736973741
2020-06-24 12:59:59.999,1,10,298.33612060546875,23.7726140625,3.3340137785568236,963.0715898246766,236093.35746928124,4077.7932838707375,232015.5641854105,773.5430878337937,0.8032041397614212
2020-06-24 13:59:59.999,1,10,300.9682922363281,23.787301538085938,3.726623436932373,1046.5899101753237,235949.3594023901,5094.733218892256,230854.62618349786,860.308260459685,0.8220108488486833
2020-06-24 14:59:59.999,1,10,300.3675842285156,23.897043676757814,3.8283418592926024,1036.1501699123382,234873.43211095163,5376.651030204558,229496.78108074708,878.5921335843346,0.8479389948453769
2020-06-24 15:59:59.999,1,10,301.0,23.84746530761719,3.9150782523513796,1067.4695898246766,235359.505382978,5623.0418972103325,229736.4634857677,899.436231965246,0.8425872179768336
2020-06-24 16:59:59.999,1,10,301.6048583984375,23.801040234375,3.851241256480408,1054.4198398246765,235814.66330055465,5441.164755510376,230373.49854504428,887.2239219964038,0.8414332588278373
2020-06-24 17:59:59.999,1,10,300.0,23.8559578125,3.7633309296203614,1023.1004199123385,235276.2436761562,5195.594462414686,230080.64921374153,865.8696234932062,0.8463192924575242
2020-06-24 18:59:59.999,1,10,300.0,23.919258599853517,3.69155784710083,1002.2208398246767,234655.63389483214,4999.306714252092,229656.32718058003,847.7896167398258,0.8459109839385636
2020-06-24 19:59:59.999,1,10,300.0,24.003197662353518,3.7686092862991334,991.7810000000001,233832.68357461336,5210.179112823317,228622.50446179003,861.5888933716669,0.8687289768322511
2020-06-24 20:59:59.999,1,10,300.95416259765625,23.874549700927737,3.7788768616333006,1025.7103300876618,235093.96619914632,5238.608051601413,229855.3581475449,868.5950944261928,0.8468229956814014
2020-06-24 21:59:59.999,1,10,301.0,23.85508809814453,3.8692513798324586,1059.6396601753236,235284.77047745726,5492.174379950169,229792.5960975071,889.1253195255622,0.8390827117384897
2020-06-24 22:59:59.999,1,10,300.0,23.867426879882814,3.821844108961487,1036.1501699123382,235163.7993338657,5358.415204265682,229805.38412960002,878.2803535433434,0.84763809247616
2020-06-24 23:59:59.999,1,10,300.0,23.846081671142578,3.717836315130615,1002.2208398246767,235373.0707486842,5070.735483614136,230302.33526507005,856.2263855078636,0.854329057513559
2020-06-25 00:59:59.999,1,10,299.2255859375,23.946426708984376,3.5769074341644287,1004.8307500000001,234389.2739493779,4693.5973307798195,229695.67661859808,821.6001732924921,0.8176503090619908
2020-06-25 01:59:59.999,1,10,296.0,24.064317187500002,3.4013465032699584,968.2914101753236,233233.4591933437,4244.164214660136,228989.29497868358,778.8719377619984,0.804377617705988
2020-06-25 02:59:59.999,1,10,294.0,24.027368280029297,3.2048493053741454,939.5820000000001,233595.71145503357,3767.954523500073,229827.75693153348,736.563327157723,0.7839266047643771
2020-06-25 03:59:59.999,1,10,290.9876403808594,24.06917735595703,3.0429878343063357,903.0426601753236,233185.80942136742,3396.9633226534957,229788.84609871393,699.2446631376773,0.7743207425017116
2020-06-25 04:59:59.999,1,10,288.0,24.15064215087891,2.8943003606689452,869.1133300876619,232387.11716688203,3073.1065840384254,229314.01058284362,663.7036235363666,0.7636560164937559
2020-06-25 05:59:59.999,1,10,282.5905456542969,24.225051562500003,2.665273630957031,788.2049199123384,231657.5968780312,2605.9977164516076,229051.5991615796,610.4851873738976,0.7745259791600816
2020-06-25 06:59:59.998,1,10,280.3320007324219,24.172812890625,2.4823435244979857,754.275540043831,232169.7521305078,2260.5503769053453,229909.20175360248,570.7136181955561,0.756638108883117
2020-06-25 07:59:59.998,1,10,289.4005126953125,23.719035937500003,2.8504309358551025,848.2337500000001,236618.6449077187,2980.6533546309047,233637.9915530878,665.9689589139746,0.7851243350243662
2020-06-25 08:59:59.998,1,10,288.69403076171875,22.91902430419922,2.6496117094711304,869.1133300876619,244462.07096222826,2575.4605055910224,241886.61045663722,640.905595430188,0.7374246525082568
2020-06-25 09:59:59.998,1,10,298.5161437988281,22.624353918457032,3.103801415817261,944.8019199123383,247351.06067789867,3534.095486808079,243816.9651910906,756.7594417603748,0.8009715325627083
2020-06-25 10:59:59.998,1,10,303.9750061035156,22.657475152587892,3.4187225285522462,1062.2496699123385,247026.33546150694,4287.63821815823,242738.6972433487,829.8562528172591,0.7812252395293684
2020-06-25 11:59:59.998,1,10,297.52459716796875,24.041616247558593,3.537423213661194,1010.0506699123383,233456.0223866609,4590.54732037992,228865.47506628095,809.5940443050595,0.801538049942904
2020-06-25 12:59:59.998,1,10,301.9441833496094,23.5630640625,3.716571795890808,1038.760080087662,238147.81500628122,5067.286729233314,233080.5282770479,866.2605175658061,0.8339370506928815
2020-06-25 13:59:59.998,1,10,301.0,23.75130140991211,3.780283777171326,1017.8805000000002,236302.30969902428,5242.509555329366,231059.8001436949,873.4716140396587,0.8581278588593243
2020-06-25 14:59:59.998,1,10,299.7951965332031,23.786159747314453,3.455708797091675,983.9511699123384,235960.55367896447,4380.913747415166,231579.6399315493,800.2717989387775,0.813324708999609
2020-06-25 15:59:59.998,1,10,302.3370361328125,23.787496875000002,3.8747403225860597,1046.5899101753237,235947.44429193746,5507.767894360567,230439.6763975769,892.8939060613743,0.8531459145366667
2020-06-25 16:59:59.998,1,10,302.8241882324219,23.81011875,3.8706579611068728,1057.0297500000001,235725.65626237498,5496.168224258325,230229.48803811666,891.1396007562957,0.8430600943410492
2020-06-25 17:59:59.998,1,10,299.7086486816406,23.789985095214846,3.7611725894851684,1072.6894101753235,235923.04943260032,5189.636631660157,230733.41280094016,867.8281877052624,0.8090209332479772
2020-06-25 18:59:59.998,1,10,298.3143310546875,23.782734375,3.478424015029907,989.1710898246766,235994.1365086875,4438.6966680139,231555.43984067359,805.4480027526118,0.8142656119229805
2020-06-25 19:59:59.998,1,10,299.552001953125,23.8940578125,3.6361646843032838,1010.0506699123383,234902.70594215623,4850.399546046809,230052.30639610943,836.5080720600516,0.8281842653821037
2020-06-25 20:59:59.998,1,10,299.9029846191406,23.820559973144533,3.6437116881088256,1028.3203398246767,235623.28904889475,4870.554833608551,230752.73421528618,840.7964347233076,0.8176405757632481
2020-06-25 21:59:59.998,1,10,300.8833312988281,23.74368792114258,3.684177640837097,1017.8805000000002,236376.95340880918,4979.337349079895,231397.61605972928,852.5099232302617,0.8375343895774224
2020-06-25 22:59:59.998,1,10,299.760498046875,23.923344396972656,3.763195552857971,1038.760080087662,234615.5761678645,5195.220671154084,229420.3554967104,863.3536615403153,0.8311386604955555
2020-06-25 23:59:59.998,1,10,297.8673400878906,23.894343841552736,3.4275611269500734,965.6815000000001,234899.90167327915,4309.836978147606,230590.06469513156,790.3615420099355,0.8184495012174671
2020-06-26 00:59:59.998,1,10,298.0,23.9833546875,3.4850711811950683,983.9511699123384,234027.22687809373,4455.677315307637,229571.5495627861,800.0731914035612,0.8131228620571088
2020-06-26 01:59:59.998,1,10,296.29205322265625,24.05303648071289,3.3912306836151123,965.6815000000001,233344.0568219835,4218.956928831491,229125.09989315202,777.0160691440348,0.8046297554048977
2020-06-26 02:59:59.998,1,10,294.9889221191406,23.935134375,3.2547475086730957,934.3620800876619,234499.9855726875,3886.198968014371,230613.78660467314,750.5896474172288,0.8033177538056857
2020-06-26 03:59:59.998,1,10,290.0,24.121597412109377,2.9928840588867187,871.7233398246767,232671.87585204197,3286.0200708024327,229385.85578123954,686.5252711017597,0.7875494893137029
2020-06-26 04:59:59.998,1,10,284.40985107421875,24.0274078125,2.723267866042328,843.0138300876617,233595.32387315622,2720.640436574718,230874.6834365815,628.7336064855373,0.745816478977762
2020-06-26 05:59:59.998,1,10,280.217529296875,24.18502377319336,2.5285700091636656,777.7650800876618,232050.03492828403,2345.5267523319203,229704.5081759521,580.8239303434026,0.7467858164549352
2020-06-26 06:59:59.998,1,10,280.267578125,24.245887500000002,2.4976049981781006,769.9352500000001,231453.31842974995,2288.431595485604,229164.88683426435,572.3633667641775,0.7433915602177942
2020-06-26 07:59:59.998,1,10,280.6106262207031,24.11585590209961,2.5377757961380003,788.2049199123384,232728.1664199891,2362.636601299344,230365.52981868977,584.6160658383777,0.7417056796643655
2020-06-26 08:59:59.998,1,10,282.8956604003906,24.183975,2.712030257709503,780.375040043831,232060.31724749997,2698.233231598371,229362.0840159016,622.0369118224343,0.797099958229695
2020-06-26 09:59:59.998,1,10,286.2364501953125,24.23213485107422,2.79058354331131,843.0138300876617,231588.15132518916,2856.8042492820023,228731.34707590716,638.293932989454,0.7571571310082543
2020-06-26 10:59:59.998,1,10,291.745849609375,22.67599495239258,2.717250118256378,876.9431601753236,246844.7647514498,2708.6298378431657,244136.13491360666,663.3789414646528,0.7564674332279714
2020-06-26 11:59:59.998,1,10,294.48065185546875,23.0569740234375,2.9245552286132814,903.0426601753236,243109.59260185543,3137.6903352394706,239971.90226661597,701.8110814941072,0.7771627105167459
2020-06-26 12:59:59.998,1,10,294.727783203125,23.385065625000003,3.077411972268677,887.383,239892.93660731247,3474.255099616532,236418.68150769593,727.5576809397587,0.8198913895575627
2020-06-26 13:59:59.998,1,10,294.399169921875,23.578867749023438,3.0855780322814943,913.4825000000002,237992.87345108934,3492.717767449392,234500.15568363995,723.5685289440298,0.79209894983651
2020-06-26 14:59:59.998,1,10,293.153076171875,23.693797943115236,3.001156414727783,916.0924101753236,236866.08173798618,3304.210347460868,233561.8713905253,700.9557085595005,0.7651582971038372
2020-06-26 15:59:59.998,1,10,298.7292175292969,23.961328125,3.3785423712112426,968.2914101753236,234243.1783805625,4187.445478040664,230055.73290252182,777.2530413512264,0.8027057073763498
2020-06-26 16:59:59.998,1,10,294.57720947265625,23.77621616821289,3.1887805850738524,929.1421601753235,236058.04192057726,3730.2651247367016,232327.77679584056,740.8423040199478,0.7973401011963072
2020-06-26 17:59:59.998,1,10,293.0,23.86130632324219,3.081391046292114,900.43275,235223.8061280483,3483.245287293651,231740.56084075465,714.0832892374144,0.7930445546737548
2020-06-26 18:59:59.998,1,10,296.07855224609375,23.84181681518555,3.29444632641449,950.0218398246766,235414.88399356673,3981.5786441240634,231433.30534944267,762.4446026184344,0.8025548157494369
2020-06-26 19:59:59.998,1,10,297.0,23.885486242675782,3.392321385777283,1023.1004199123385,234986.74281273264,4221.671203306462,230765.07160942617,782.8292875110825,0.765153910872363
2020-06-26 20:59:59.998,1,10,296.0,23.96251875,3.3213294773162843,942.1919101753235,234231.505326375,4046.8242659944513,230184.68106038054,764.5191664324893,0.8114261629461743
2020-06-26 21:59:59.998,1,10,293.8843078613281,23.7738046875,3.1229560577728273,931.7521699123383,236081.68441509374,3577.850358509531,232503.83405658422,726.0992570224179,0.7792836770004316
2020-06-26 22:59:59.998,1,10,295.0,23.8785796875,3.2691719862716675,965.6815000000001,235054.45564659373,3920.7212195357506,231133.734427058,755.6159296712932,0.7824690953189981
2020-06-26 23:59:59.998,1,10,295.44061279296875,23.930371875000002,3.219312223287964,934.3620800876619,234546.67778943747,3802.039484327294,230744.6383051102,742.8390345538014,0.7950226688181826
2020-06-27 00:59:59.998,1,10,289.8106384277344,23.882151562500002,2.824276479624939,858.6735898246766,235019.4364840312,2926.2056475581626,232093.23083647306,655.4954529316125,0.763381406740891
2020-06-27 01:59:59.998,1,10,284.3636474609375,23.9452546875,2.6977180926841737,798.6447099561692,234400.76461209374,2669.829668485609,231730.93494360812,625.1447358319908,0.7827569982480691
2020-06-27 02:59:59.998,1,10,281.45855712890625,24.07494909667969,2.541532417728424,780.375040043831,233129.2224672788,2369.6365110795923,230759.5859561992,586.482968409269,0.7515398857148587
2020-06-27 03:59:59.998,1,10,280.0,24.099468530273437,2.418968146673584,772.5452099561693,232888.83050760496,2146.598021375318,230742.23248622965,558.1581104765402,0.7224924875376647
2020-06-27 04:59:59.998,1,10,280.0,23.758075415039063,2.291219447014618,730.7860000000001,236235.89640439893,1925.855947708356,234310.04045669056,536.8557213251514,0.7346278135119603
2020-06-27 05:59:59.998,1,10,280.0,23.639726824951172,2.2222299447143556,717.7362500000002,237396.20255042322,1811.6254642940037,235584.57708612923,523.5231017136638,0.7294087510748741
2020-06-27 06:59:59.998,1,10,280.0,23.562896630859377,2.191741259374237,712.5163300876618,238149.45652952633,1762.255976737844,236387.20055278848,518.099580639519,0.7271406405180588
2020-06-27 07:59:59.998,1,10,280.0,23.373159375,2.139070840818787,730.7860000000001,240009.66714918747,1678.5750393060594,238331.0921098814,509.80708959274375,0.6976147457569571
2020-06-27 08:59:59.998,1,10,280.0,22.9403671875,1.9603457705841065,712.5163300876618,244252.82234634372,1409.7944148287122,242843.027931515,476.05630272138353,0.6681338835599933
2020-06-27 09:59:59.998,1,10,280.0,23.444596875000002,2.1755239588989257,717.7362500000002,239309.28389793748,1736.2736191290137,237573.01027880848,516.8457758492885,0.720105436849941
2020-06-27 10:59:59.998,1,10,280.0,24.066603094482424,2.3675891555786133,746.4457099561691,233211.04784126108,2056.37876149045,231154.66907977063,547.279287774628,0.7331802976090035
2020-06-27 11:59:59.998,1,10,284.1105041503906,24.585215625,2.7660024658973694,835.1840000000001,228126.4979863125,2806.697136242051,225319.80085007043,623.235124766799,0.7462249333880905
2020-06-27 12:59:59.998,1,10,288.0,24.387571875000003,2.9768912164260866,869.1133300876619,230064.22498143747,3250.9953995361884,226813.22958190128,675.1983109115954,0.7768817800130766
2020-06-27 13:59:59.998,1,10,295.0,24.26911864013672,3.371352026678467,950.0218398246766,231225.55707948995,4169.640677840704,227055.91640164924,765.4854239300367,0.805755606704057
2020-06-27 14:59:59.998,1,10,295.7814636230469,24.231430242919924,3.4001464969070434,963.0715898246766,231595.05940217906,4241.170032420818,227353.88936975825,773.036530498775,0.802678158785167
2020-06-27 15:59:59.998,1,10,295.9005432128906,24.214798699951174,3.342464296902466,913.4825000000002,231758.11737786068,4098.490941640423,227659.62643622025,760.9441732092189,0.833014505706698
2020-06-27 16:59:59.998,1,10,291.3431091308594,24.23678572998047,3.050022746260071,876.9431601753236,231542.55345726927,3412.687973977465,228129.8654832918,695.8012788252902,0.7934394273469008
2020-06-27 17:59:59.998,1,10,294.1576843261719,24.17268034057617,3.304144316555786,918.7024199123384,232171.05166974352,4005.054603578267,228165.99706616526,753.8933824374541,0.8206067232405786
2020-06-27 18:59:59.998,1,10,295.0,24.152783880615235,3.3586653855926514,923.9223398246766,232366.11934870493,4138.31840509094,228227.80094361398,766.5408150592461,0.8296593577385573
2020-06-27 19:59:59.998,1,10,294.2880859375,24.0690796875,3.251385151011658,957.8516699123384,233186.76697659373,3878.173742442665,229308.59323415108,745.5705550408911,0.7783778829859168
2020-06-27 20:59:59.998,1,10,300.4666748046875,23.108245312500003,3.327214856712341,968.2914101753236,242606.92170590622,4061.178878028946,238545.7428278773,793.6929395423947,0.8196839620819159
2020-06-27 21:59:59.998,1,10,292.1111145019531,23.993672662353518,3.1248426415924073,950.0218398246766,233926.06800811336,3582.1744369074304,230343.89357120593,719.7884208617274,0.7576546040189581
2020-06-27 22:59:59.998,1,10,295.0,24.14162409667969,3.279915552987671,942.1919101753235,232475.53143277878,3946.533103626639,228528.99832915215,749.5558159284797,0.7955447375779335
2020-06-27 23:59:59.998,1,10,288.0,24.01652010498047,2.8617450905548094,850.8436601753236,233702.06848195678,3004.3624028770328,230697.70607907974,660.1980277740628,0.7759334160614458
2020-06-28 00:59:59.998,1,10,291.0,24.10135213623047,3.108325673789978,900.43275,232870.36337109737,3544.405948621154,229325.9574224762,712.8197611227502,0.7916413092735133
2020-06-28 01:59:59.998,1,10,288.0,24.1047984375,2.8322209228637694,806.474540043831,232836.57535096872,2942.6911232799334,229893.88422768877,651.1102689480813,0.8073537807066968
2020-06-28 02:59:59.998,1,10,281.0450439453125,24.12741101074219,2.5251230828086855,780.375040043831,232614.87851714206,2339.136304495499,230275.74221264655,581.4745920720562,0.7451219762736092
2020-06-28 03:59:59.998,1,10,279.02215576171875,24.01174365234375,2.3398457772743226,738.6158300876618,233748.89749231053,2008.4678872795178,231740.429605031,542.2368656350692,0.734125703169284
2020-06-28 04:59:59.998,1,10,279.1473083496094,23.63281096801758,2.206571700128174,733.3959599561692,237464.0065800201,1786.1853107632696,235677.82126925682,520.040010760608,0.7090849134097871
2020-06-28 05:59:59.998,1,10,279.2724914550781,23.381877447509765,2.1628747553375245,694.2467099561692,239924.1939457716,1716.1417976777032,238208.0521480939,515.2141825092369,0.7421197322516151
2020-06-28 06:59:59.998,1,10,279.3976745605469,23.567826562500002,2.211934959764099,728.176040043831,238101.12278953122,1794.8788128211459,236306.24397671007,522.6940422626296,0.7178127451586669
2020-06-28 07:59:59.998,1,10,279.5228576660156,23.030629119873048,2.017332200882721,702.0765400438308,243367.88172468785,1492.9500143283292,241874.93171035952,487.94208832561736,0.6949984232419374
2020-06-28 08:59:59.998,1,10,279.64801025390625,23.61315867919922,2.1968590023880004,717.7362500000002,237656.68037091574,1770.4953641640993,235886.18500675165,518.2086890710438,0.722004342223266
2020-06-28 09:59:59.998,1,10,279.773193359375,23.156802813720706,2.0723718799118043,722.9561699123384,242130.85716588827,1575.5268435888675,240555.3303222994,498.5201021228287,0.6895578499361538
2020-06-28 10:59:59.998,1,10,279.89837646484375,23.925523333740237,2.3222203913383486,730.7860000000001,234594.21356674397,1978.3234282728624,232615.89013847112,540.1853634288788,0.7391840613105324
2020-06-28 11:59:59.998,1,10,280.0,24.552357165527344,2.5401057806373597,790.8148300876618,228448.64692316673,2366.9769640306895,226081.66995913605,574.2713567593493,0.7261767671904829
2020-06-28 12:59:59.998,1,10,284.08270263671875,24.515889624023437,2.7455197946159364,832.5740400438309,228806.17980552686,2765.2830020221395,226040.89680350473,620.5997565667603,0.7453988795207797
2020-06-28 13:59:59.998,1,10,279.3246765136719,23.25853148803711,2.060701400202942,702.0765400438308,241133.49500087582,1557.8317754655263,239575.6632254103,493.69390466315144,0.7031910005600386
2020-06-28 14:59:59.998,1,10,324.0,22.39457724609375,4.171225125865173,1263.2158398246766,249603.8233424824,6382.894780762455,243220.92856171995,1014.5292483529046,0.8031321460422096
2020-06-28 15:59:59.998,1,10,320.8099670410156,22.462331250000002,3.6728186948135377,1211.0168398246765,248939.55360262498,4948.680395153416,243990.87320747157,896.134240480281,0.7399849539747257
2020-06-28 16:59:59.998,1,10,319.9660949707031,22.262650415039065,4.227755787730408,1237.1163398246767,250897.25246389888,6557.0759053463125,244340.17655855257,1033.0105956204904,0.8350149152236466
2020-06-28 17:59:59.998,1,10,336.0,18.64488984375,4.258451883641052,1440.6924199123384,286366.2835912969,6652.638344059885,279713.645247237,1191.1470994832014,0.8267879271244302
2020-06-28 18:59:59.998,1,10,307.0,23.86253648071289,4.03298806975708,1077.9093300876618,235211.7454919835,5966.838732678542,229244.90675930498,924.5419740128511,0.8577177580767967
2020-06-28 19:59:59.998,1,10,283.3057861328125,23.65581421508789,2.3920864999580385,780.375040043831,237238.4795252882,2099.1534437473647,235139.3260815408,562.4736075288849,0.7207734469535222
2020-06-28 20:59:59.998,1,10,304.0,19.649800598144534,2.398452884690094,913.4825000000002,276513.9978677072,2110.3418369543265,274403.65603075287,658.1442403764675,0.7204782142804786
2020-06-28 22:59:59.998,1,10,302.94189453125,21.79401157836914,2.889293760305786,939.5820000000001,255491.85322804796,3062.483975928642,252429.3692521193,729.3426014980736,0.7762415643318769
2020-06-28 23:59:59.998,1,10,314.1666564941406,22.15830562133789,3.5652222468566896,1171.8675898246768,251920.26342961632,4662.980951071474,247257.28247854483,881.5271641898369,0.7522412701265355
2020-06-29 02:59:59.998,1,10,308.9226379394531,22.268789575195314,3.3893163559158324,1114.4486699123383,250837.0632782446,4214.195125635024,246622.8681526096,835.8829207725134,0.7500416513918612
2020-06-29 03:59:59.998,1,10,300.5966796875,22.06228125,2.918369011967468,887.383,252861.69980962496,3124.430265562331,249737.26954406264,728.8255085707593,0.8213201160837647
2020-06-29 12:59:59.998,1,10,322.76666259765625,22.051723754882815,3.8350147637557983,1239.7262500000002,252965.2069698032,5395.410664551596,247569.7963052516,949.4338238906555,0.7658415104872187
2020-06-29 13:59:59.998,1,10,342.0,20.53043754272461,4.835542631629944,1579.0197500000002,267880.1099738719,8577.89762327476,259302.21235059714,1253.866902297273,0.7940793028695639
2020-06-29 14:59:59.998,1,10,323.3833312988281,21.354454687500002,4.2716743492950435,1281.4854101753235,259801.3305240937,6694.015280413479,253107.31524368023,1081.1920261453631,0.8437021737121785
2020-06-29 15:59:59.998,1,10,302.057861328125,22.973779101562503,3.276983058329773,1015.2705898246766,243925.24726320698,3939.4792551962823,239985.7680080107,786.4292960025102,0.7746006866389342
2020-06-29 16:59:59.998,1,10,300.0997314453125,21.48592108154297,2.7972755008003234,942.1919101753235,258512.4155916013,2870.5221937794713,255641.89339782184,715.100805379935,0.758975743324806
2020-06-29 17:59:59.998,1,10,291.0746154785156,22.36558599243164,2.450813440878296,829.9640800876618,249888.05765216125,2203.489231858452,247684.5684203028,607.028669382618,0.7313914950614524
2020-06-29 18:59:59.998,1,10,284.4728088378906,23.117919140625002,2.2882470078552246,814.3044199123383,242512.07814063277,1920.8622956150223,240591.21584501775,550.5321297736124,0.6760765584851897
2020-06-29 19:59:59.998,1,10,289.4621887207031,23.15757253417969,2.479062392893982,840.4039199123383,242123.31071874753,2254.5783901495565,239868.73232859798,594.6495535469801,0.7075758923268795
2020-06-29 20:59:59.998,1,10,285.2886657714844,23.290569067382815,2.385070641030121,798.6447099561692,240819.39408770943,2086.858096440917,238732.53599126852,569.3939626514413,0.7129502713198844
2020-06-29 21:59:59.998,1,10,289.9402160644531,23.043453918457033,2.57917818837204,835.1840000000001,243242.14560389865,2440.355631466784,240801.78997243187,621.0707244178413,0.7436334082284158
2020-06-29 22:59:59.998,1,10,289.0,23.204685937500003,2.583805566668701,803.8645800876619,241661.40431671872,2449.1201121767895,239212.28420454194,618.0780315432308,0.7688832756828632
2020-06-29 23:59:59.998,1,10,280.0,23.117175,1.9325263473083496,694.2467099561692,242519.3737995,1370.0653186395282,241149.30848086046,466.0273922744517,0.6712705808917323
2020-06-30 00:59:59.998,1,10,285.9172058105469,23.0570484375,2.389500135269165,798.6447099561692,243108.86303596874,2094.6166167684596,241014.24641920027,575.9035744204749,0.7211010944429612
2020-06-30 15:59:59.998,1,10,281.7616271972656,23.52584307861328,2.229623187258911,730.7860000000001,238512.73474324436,1823.6998823370811,236689.0348609073,527.7273602958116,0.7221366587425205
2020-06-30 16:59:59.998,1,10,279.85882568359375,23.702357885742188,2.1506854985046386,743.8357500000001,236782.15886207958,1696.8530726333565,235085.30578944623,505.59455807289055,0.6797126355823722
2020-07-06 01:59:59.998,1,10,305.5,22.38570104370117,3.190334576600647,1012.6605800876619,249690.84687340757,3733.901758065347,245956.9451153422,784.6849463565438,0.7748745846200678
2020-07-14 17:59:59.998,1,10,304.0,23.101696875000002,3.2120874496032714,952.63175,242671.12350393747,3784.993575067137,238886.12992887033,767.3231398288208,0.8054771844721959
2020-07-14 18:59:59.998,1,10,318.0,22.289713879394533,4.158446562286377,1231.8964199123384,250631.91847047288,6343.846641110265,244288.07182936263,1015.8588925063806,0.8246301199403347
2020-07-14 19:59:59.998,1,10,306.0,22.960261322021484,3.3778678272445677,1041.3700898246766,244057.77746631627,4185.773553406987,239872.00391290928,810.2559246740993,0.7780672141356707
2020-07-14 20:59:59.998,1,10,295.03277587890625,23.338754498291017,2.976405197135925,903.0426601753236,240346.9773771251,3249.933944898346,237097.04343222675,705.6968722972418,0.781465708563793
2020-07-14 21:59:59.998,1,10,287.362548828125,23.531879919433596,2.6484981102516176,845.6238398246766,238453.5487106843,2573.29609176418,235880.25261892012,624.7284033068842,0.7387781350114364
2020-07-14 22:59:59.998,1,10,282.0,23.684605480957032,2.266593578276825,725.5660800876618,236956.20592392993,1884.6804847336782,235071.52543919624,532.8116099962195,0.734339193381044
2020-07-15 13:59:59.998,1,10,278.149169921875,24.760386328125,2.6730542850265504,754.275540043831,226409.09988897655,2621.235148435405,223787.86474054115,598.1971107816456,0.7930750488699188
2020-07-15 14:59:59.998,1,10,283.0,25.246470611572267,3.115732286878967,814.3044199123383,221643.46152225987,3561.317510236325,218082.14401202355,679.4855772900504,0.8344368035767245
2020-07-15 15:59:59.998,1,10,289.0,25.166905700683596,3.4914763405059817,905.6526699123383,222423.5270476999,4472.07040890673,217951.45663879317,760.9723542331617,0.8402474585613702
2020-07-15 16:59:59.998,1,10,282.75,25.2156515625,3.1098906960159303,829.9640800876618,221945.61579403124,3547.976018895613,218397.63977513564,679.192787968533,0.8183399791190913
2020-07-15 17:59:59.998,1,10,287.3407897949219,25.1168296875,3.4086518344848633,929.1421601753235,222914.4792915937,4262.414822892553,218652.06446870117,745.3087606651408,0.8021471768372942
2020-07-15 18:59:59.998,1,10,286.5666809082031,25.188178820800783,3.3493858934921263,889.9929101753237,222214.9623998342,4115.482879818351,218099.47952001586,730.4993200823161,0.8207922914109639
2020-07-15 19:59:59.998,1,10,286.0,25.12617562866211,3.390897757058716,900.43275,222822.85037600863,4218.1285960012865,218604.72178000736,741.2662607662717,0.8232333405979199
2020-07-15 20:59:59.998,1,10,286.0,25.25838616333008,3.5765337274475097,900.43275,221526.639784649,4692.616630410609,216834.0231542384,775.514197069268,0.8612683146734367
2020-07-15 21:59:59.998,1,10,286.2458190917969,25.00580390625,3.673925775892639,866.5034199123382,224002.9915945781,4951.664161345339,219051.32743323277,804.7783181004523,0.9287653107957375
2020-07-15 22:59:59.998,1,10,289.0384521484375,25.230534375,3.442730678137207,908.2625800876617,221799.7026166875,4348.069974978635,217451.63264170886,748.6274067066331,0.8242411645257682
2020-07-15 23:59:59.998,1,10,286.0,24.750117187500003,3.17721740398407,848.2337500000001,226509.77998134372,3703.2607422996075,222806.5192390441,707.9047506474025,0.834563291837188
2020-07-16 00:59:59.998,1,10,279.9858093261719,24.913018872070314,2.8382279742141723,769.9352500000001,224912.66905958054,2955.187071328019,221957.48198825252,629.9659344651966,0.8182063809459257
2020-07-16 01:59:59.998,1,10,272.0,25.19778288574219,2.513064523047638,736.0059199123383,222120.80280257956,2316.8488637855644,219803.953938794,552.3815186691803,0.7505123311168088
2020-07-16 02:59:59.998,1,10,265.0,25.045987500000003,2.0007361797363283,595.0685800876619,223609.02601574996,1468.4869009250929,222140.53911482487,444.4446135931631,0.7468796512961418
2020-07-16 03:59:59.998,1,10,263.0075378417969,25.167061505126956,1.8852506091682435,579.4089199123383,222421.9995191246,1303.852923775759,221118.14659534884,416.86312056703434,0.7194627252719955
2020-07-16 04:59:59.998,1,10,263.3503112792969,24.95529071044922,1.7388703901046754,582.0188300876617,224498.23003805638,1109.2382836453173,223388.99175441108,388.4445032370829,0.6674088245196065
2020-07-16 05:59:59.998,1,10,263.70159912109375,24.77019270629883,1.5898987923980712,589.8487099561692,226312.9567844674,927.3194833422293,225385.63730112516,358.34035256892855,0.6075123103949084
2020-07-16 06:59:59.998,1,10,264.0528869628906,24.735150659179688,1.5961857895225524,555.9193300876618,226656.51392031004,934.6678528823369,225721.84606742772,360.2940030776251,0.6481048302832194
2020-07-16 07:59:59.998,1,10,264.4041748046875,25.018656610107424,1.8255492898223877,579.4089199123383,223876.98188658137,1222.5807472757544,222654.4011393056,406.4665838756884,0.7015193758791024
2020-07-16 08:59:59.998,1,10,264.7554626464844,25.362442602539065,2.0102175670578,623.778040043831,220506.45588674262,1482.4380496228046,219024.0178371198,440.2859282637592,0.7058374934661401
2020-07-16 09:59:59.998,1,10,274.646240234375,25.669914532470706,2.76381153506012,736.0059199123383,217491.95803962264,2802.2525676039204,214689.70547201872,593.3618844422251,0.8061917280677542
2020-07-16 10:59:59.998,1,10,295.88525390625,25.1358796875,4.098634100289917,1015.2705898246766,222727.71042459374,6162.667318331811,216565.04310626193,887.6208706060811,0.8742702482491502
2020-07-16 11:59:59.998,1,10,288.73333740234375,24.60545625,3.2912658081573487,905.6526699123383,227928.05606512498,3973.894578555901,223954.1614865691,737.0926742952942,0.8138800875689355
2020-07-16 12:59:59.998,1,10,286.70001220703125,24.739401562500003,3.137913017303467,905.6526699123383,226614.83746903122,3612.2036509372865,223002.63381809392,699.7628675507552,0.7726614085049713
2020-07-16 13:59:59.998,1,10,284.70001220703125,24.9179953125,3.133047476184082,840.4039199123383,224863.87934090622,3601.0104155303684,221262.86892537586,693.2270730598982,0.8248736787570053
2020-07-16 14:59:59.998,1,10,282.8999938964844,25.08663153076172,3.0752288966262817,824.7442099561692,223210.54624799776,3469.3276660733272,219741.21858192442,675.754545163006,0.8193504567906197
2020-07-16 15:59:59.998,1,10,298.7083435058594,24.316134375,4.03302417022705,1023.1004199123385,230764.6082326875,5966.945555035982,224797.6626776515,906.6144069895158,0.8861441060372125
2020-07-16 16:59:59.998,1,10,284.6222229003906,25.002034368896485,3.0759646108337404,832.5740400438309,224039.9486665272,3470.9878605243475,220568.96080600284,678.462317687639,0.8148972764655518
2020-07-16 17:59:59.998,1,10,281.0,24.945693621826173,2.8741994184310915,777.7650800876618,224592.32123850912,3030.5693034924147,221561.7519350167,636.8126585581988,0.8187724993855776
2020-07-16 18:59:59.998,1,10,279.0998229980469,24.985563281250002,2.8186672019714356,801.2546699123383,224201.4335157656,2914.5937531170457,221286.83976264854,623.7339574668861,0.7784465799558161
2020-07-16 19:59:59.998,1,10,282.26373291015625,25.071076666259767,3.0524505028656006,829.9640800876618,223363.04831725595,3418.122997829681,219944.92531942626,671.3709978940198,0.8089157278024716
2020-07-16 20:59:59.998,1,10,283.0666809082031,25.179932812500002,3.036145458192444,853.4536699123383,222295.80741965622,3381.703867243469,218914.10355241277,664.6550612349283,0.7787828263755638
2020-07-16 21:59:59.998,1,10,281.816162109375,25.023902801513675,2.9998658229263304,822.1342500000001,223825.5474915677,3301.369129420076,220524.17836214762,661.5429457975168,0.8046653521581382
2020-07-16 22:59:59.998,1,10,284.6654357910156,25.0584890625,3.138446502026367,845.6238398246766,223486.45894678123,3613.4319955504093,219873.02695123083,690.0597323250396,0.8160362797578057
2020-07-16 23:59:59.998,1,10,281.98919677734375,24.928115625,2.991278590763855,816.9143300876618,224764.6583803125,3282.4955871405673,221482.16279317194,662.51485179929,0.8109967317236271
2020-07-17 00:59:59.998,1,10,277.0,25.001934375,2.7198894637275695,756.8855,224040.92902068747,2713.894338059801,221327.03468262768,601.9850696713454,0.7953449625753769
2020-07-17 01:59:59.998,1,10,270.6666564941406,25.007638677978516,2.27884818364563,707.2964599561693,223985.0032356837,1905.1150712198255,222079.88816446386,506.08634976781303,0.7155222433874119
2020-07-17 02:59:59.998,1,10,264.0,25.226367187500003,1.9779106548065186,600.2885000000001,221840.5583063437,1435.1713813880228,220405.38692495567,435.9421631756232,0.7262210806564229
2020-07-17 03:59:59.998,1,10,264.0,24.986995751953128,1.7823928492904664,589.8487099561692,224187.38937244625,1165.4597728618546,223021.9295995844,397.51269255326105,0.6739231362950674
2020-07-17 04:59:59.998,1,10,264.0,24.78541968383789,1.5738563117912292,576.7989599561693,226163.66936489756,908.700120836867,225254.9692440607,354.51895510710415,0.6146317516488655
2020-07-17 05:59:59.998,1,10,264.0,24.745752337646486,1.5835283965026856,589.8487099561692,226552.57358038655,919.9032158305417,225632.67036455602,357.29574070100443,0.6057413276830843
2020-07-17 06:59:59.998,1,10,264.0,24.802469805908203,1.637252748223114,568.9690800876618,225996.50758110313,983.3811558119887,225013.12642529115,368.40335962608293,0.6474927593065735
2020-07-17 07:59:59.998,1,10,270.1203308105469,25.269825,2.309697038026428,678.5870000000001,221414.49182849997,1957.0434163153345,219457.44841218463,506.8802185704605,0.7469642338719433
2020-07-17 08:59:59.998,1,10,343.0,24.756665625,5.82233527347107,1665.1480800876618,226445.5781833125,12436.118341371677,214009.4598419408,1246.0348268942223,0.7483027136112872
2020-07-17 09:59:59.998,1,10,306.9140930175781,24.971954809570313,4.467118951080322,1135.32825,224334.8528772993,7320.5794737034985,217014.2734035958,969.4285733761292,0.853875144370035
2020-07-17 10:59:59.998,1,10,289.1731872558594,25.0584890625,3.629439634716797,929.1421601753235,223486.45894678123,4832.474608167232,218653.984338614,793.5914370473115,0.8541119659208722
2020-07-17 11:59:59.998,1,10,291.0,24.856424652099612,3.5943733763580323,973.5113300876618,225467.5267153641,4739.546659686408,220727.9800556777,793.3787749294147,0.8149661441104885
2020-07-17 12:59:59.998,1,10,287.4666748046875,24.869775,3.453174410394287,910.8725898246765,225336.6380355,4374.490255865561,220962.14777963443,763.0208343783944,0.8376811893365455
2020-07-17 13:59:59.998,1,10,287.37530517578125,25.072220782470705,3.319386737210083,876.9431601753236,223351.83124174766,4042.0914452819334,219309.73979646573,727.9738416213826,0.8301265973450798
2020-07-17 14:59:59.998,1,10,287.21160888671875,24.9207486328125,3.2645464464248657,861.2835,224836.88540309764,3909.634239461437,220927.2511636362,721.2272727046623,0.8373866127757728
2020-07-17 15:59:59.998,1,10,285.0,25.053401000976564,3.1925450618591307,843.0138300876617,223536.3430142856,3739.0777632615395,219797.26525102407,701.7126737872984,0.8323857198337186
2020-07-17 16:59:59.998,1,10,283.9944763183594,25.070990625,3.052499305352783,853.4536699123383,223363.89187781248,3418.232296399556,219945.6595814129,671.3839730876226,0.7866671581089846
2020-07-17 17:59:59.998,1,10,282.1329650878906,25.0918265625,3.0298285444747926,829.9640800876618,223159.61342953125,3367.6467613880786,219791.96666814317,665.9319744573924,0.8023624039091617
2020-07-17 18:59:59.998,1,10,282.0,24.963004193115236,2.9740148780548097,785.5949599561692,224422.60597411118,3244.7160667832536,221177.88990732792,657.786335281162,0.8373097700599581
2020-07-17 19:59:59.998,1,10,284.1555480957031,24.998922930908204,3.074875914253235,861.2835,224070.45364016562,3468.531275774171,220601.92236439144,678.3235377162293,0.7875728929164779
2020-07-17 20:59:59.998,1,10,283.577392578125,24.9549046875,2.9909533522705076,853.4536699123383,224502.01466109374,3281.7818215399247,221220.23283955382,661.6593970015257,0.7752727773371546
2020-07-17 21:59:59.998,1,10,285.85040283203125,25.01185935058594,3.2095557370147705,871.7233398246767,223943.62317054634,3779.0293915610387,220164.5937789853,706.6305350508686,0.810613302143531
2020-07-17 22:59:59.998,1,10,285.0,25.004122613525393,3.153745078967285,869.1133300876619,224019.47522383113,3648.7457097572405,220370.7295140739,694.9931037534411,0.7996576277150663
2020-07-17 23:59:59.998,1,10,281.0,25.048296661376956,2.9317639576446535,788.2049199123384,223586.38667432772,3153.1775694362505,220433.20910489146,646.258137521668,0.8199113215298666
2020-07-18 00:59:59.998,1,10,277.7940673828125,25.20315,2.8141670109786987,788.2049199123384,222068.182863,2905.2944941783767,219162.88836882162,616.7609704783449,0.7824881003621991
2020-07-18 01:59:59.998,1,10,270.7845153808594,25.1966015625,2.491547473022461,717.7362500000002,222132.38466103125,2277.344636820237,219855.04002421102,547.779269403575,0.763204128819709
2020-07-18 02:59:59.998,1,10,267.2583312988281,25.27812914428711,2.214095974008179,657.7074199123384,221333.07683532897,1798.387644215009,219534.68919111395,486.07087149318227,0.739038144891185
2020-07-18 03:59:59.998,1,10,265.0,25.3585265625,2.0090529926376344,592.4586699123383,220544.84929153125,1480.7209127495823,219064.12837878166,440.11144269894623,0.7428559409284469
2020-07-18 04:59:59.998,1,10,265.0,25.160906066894533,1.8887177584716797,608.1183300876618,222482.3482973166,1308.6531446934398,221173.69515262317,417.73468574156107,0.686929936286156
2020-07-18 05:59:59.998,1,10,265.0,24.963576251220704,1.7677882036056518,602.8984599561692,224416.99743635702,1146.438833863964,223270.55860249305,394.6950597099316,0.6546625774075223
2020-07-18 06:59:59.998,1,10,265.0,24.79295643310547,1.5993902076278688,548.0895,226089.77801993332,938.4243992424061,225151.3536206909,360.10487021509255,0.6570183705673845
2020-07-18 07:59:59.998,1,10,265.0,24.902691595458986,1.7094712370040894,582.0188300876617,225013.91912529673,1072.0474827964733,223941.87164250025,382.82218833371587,0.6577488021754493
2020-07-18 08:59:59.998,1,10,265.0,25.15914570922852,1.902764351058197,592.4586699123383,222499.6070903243,1328.1907091055841,221171.41638121873,420.83708656323194,0.710323112708436
2020-07-18 09:59:59.998,1,10,265.0,25.519530688476564,2.070686188522339,589.8487099561692,218966.34229987935,1572.9647823011458,217393.37751757822,450.15346430187196,0.7631676677487728
2020-07-18 10:59:59.998,1,10,275.27978515625,25.583343072509766,2.712626249727631,702.0765400438308,218340.7167530841,2699.419281911949,215641.29747117215,584.9542440456262,0.8331773114212124
2020-07-18 11:59:59.998,1,10,289.8757019042969,24.25250104980469,3.2246453991989137,934.3620800876619,231388.47826156786,3814.6469852938976,227573.83127627397,733.8449080031068,0.7853967146593293
2020-07-18 12:59:59.998,1,10,290.8809509277344,24.485928662109377,3.332698116984558,900.43275,229099.92127066696,4074.57557829557,225025.3456923714,749.9415458627655,0.8328679136368212
2020-07-18 13:59:59.998,1,10,286.3675537109375,24.9263296875,3.1483975297210693,840.4039199123383,224782.16796159372,3636.382437168806,221145.78552442492,696.2548448533248,0.8284764365758199
2020-07-18 14:59:59.998,1,10,287.8500061035156,24.862089422607422,3.263696079798889,871.7233398246767,225411.98851223764,3907.5976996089407,221504.3908126287,722.9230119534174,0.8293032650689536
2020-07-18 15:59:59.998,1,10,282.1281433105469,24.94671681518555,3.031758248300171,850.8436601753236,224582.28970756673,3371.9378492933592,221210.35185827338,670.6563088557034,0.7882250761761672
2020-07-18 16:59:59.998,1,10,284.1981201171875,25.09440082397461,3.110562900137329,858.6735898246766,223134.37500963756,3549.5099775399185,219584.86503209764,683.0325346005056,0.7954507308649923
2020-07-18 17:59:59.998,1,10,280.5142822265625,25.141842114257813,2.8932651462661743,777.7650800876618,222669.2539579204,3070.9086398978193,219598.34531802256,635.3562386863584,0.8168999289795159
2020-07-18 18:59:59.998,1,10,280.4583435058594,24.95788125,2.868515599992371,806.474540043831,224472.832025625,3018.595065457585,221454.2369601674,635.2449334046473,0.7876813239139855
2020-07-18 19:59:59.998,1,10,281.75408935546875,25.073134680175784,3.0081876497817994,848.2337500000001,223342.8712607014,3319.710968991035,220023.16029171034,661.8709534554843,0.7802931131371326
2020-07-18 20:59:59.998,1,10,277.29669189453125,25.104328125000002,2.7209131460357665,777.7650800876618,223037.04636056247,2715.9375743494156,220321.10878621307,599.4746012455834,0.7707656419571018
2020-07-18 21:59:59.998,1,10,280.9536437988281,25.183888385009766,2.926617635092163,785.5949599561692,222257.02643299033,3142.1173158391903,219114.90911715114,641.2655571338711,0.8162801313919444
2020-07-18 22:59:59.998,1,10,278.0,25.153085614013673,2.7740545420188902,728.176040043831,222559.02111222397,2823.062005169472,219735.95910705448,609.5595354058016,0.8371046311398964
2020-07-18 23:59:59.998,1,10,282.5166015625,25.1355076171875,3.054232462174988,832.5740400438309,222731.35825402732,3422.1150258608145,219309.2432281665,669.8214099224963,0.8045187307152089
2020-07-19 00:59:59.998,1,10,277.0207824707031,25.144751239013672,2.723968649702454,754.275540043831,222640.73249153647,2722.0408318121963,219918.69165972428,599.0516215646694,0.7942079382951467
2020-07-19 01:59:59.998,1,10,276.0189514160156,25.1251640625,2.6979204893005373,769.9352500000001,222832.7679122812,2670.2302920815955,220162.5376201996,593.9810212219369,0.7714687971773428
