time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-07-19 02:59:59.998,1,10,267.68853759765625,25.11504375,2.2389673593681336,649.877540043831,222931.98887287496,1839.0178735871673,221092.9709992878,495.01994545313073,0.7617126534635188
2020-07-19 03:59:59.998,1,10,264.8857421875,25.269545947265627,1.976091926499939,600.2885000000001,221417.22770057517,1432.5332574157821,219984.6944431594,434.70997864268327,0.7241684267526084
2020-07-19 04:59:59.998,1,10,264.5145568847656,25.047061853027344,1.8791188774909973,587.2387500000001,223598.4929082605,1295.3852169719914,222303.1076912885,417.7339661876143,0.7113528631882932
2020-07-19 05:59:59.998,1,10,264.14337158203125,24.826463690185548,1.6317648082603455,576.7989599561693,225761.26818050424,976.799774855393,224784.46840564883,366.7953849878472,0.6359154756723554
2020-07-19 06:59:59.998,1,10,263.7721862792969,24.756302856445313,1.5141723741531372,524.5999599561692,226449.13481701023,841.0872744232568,225608.04754258698,341.6094729756128,0.651180897924877
2020-07-19 07:59:59.998,1,10,263.4010009765625,24.823773156738284,1.6228605270629883,524.5999599561692,225787.6465470959,966.1683789065955,224821.47816818932,364.8539025551078,0.6954897644017962
2020-07-19 08:59:59.998,1,10,263.02978515625,25.061447021484376,1.8103635268501281,587.2387500000001,223457.45870278415,1202.3253622224543,222255.1333405617,402.3625870549648,0.6851771737729582
2020-07-19 09:59:59.998,1,10,263.4820251464844,25.27310619506836,1.9738027221611023,587.2387500000001,221382.32253268245,1429.2161426441069,219953.10639003833,434.14404014044817,0.7392973303285045
2020-07-19 10:59:59.998,1,10,266.0,25.54458264770508,2.224678592795563,655.0974599561691,218720.7293843287,1815.6200799124492,216905.10930441626,482.5441533375165,0.7365990296616358
2020-07-19 11:59:59.998,1,10,276.0,25.58041301879883,2.7277130706710815,712.5163300876618,218369.44340987364,2729.529517228615,215639.913892645,588.2038116833543,0.8255302887036804
2020-07-19 12:59:59.998,1,10,281.23333740234375,25.420915777587894,3.0051054050262453,803.8645800876619,219933.17669231942,3312.911579535589,216620.26511278385,650.9667295286449,0.809796507587953
2020-07-19 13:59:59.998,1,10,285.0,25.4228203125,3.218061743119812,858.6735898246766,219914.50436540623,3799.086399151925,216115.41796625432,695.4727586555512,0.8099384526284922
2020-07-19 14:59:59.998,1,10,285.0,25.172937890625,3.372757939425659,858.6735898246766,222364.3866130078,4173.119029103652,218191.26758390415,735.9063300569611,0.8570268595395114
2020-07-19 15:59:59.998,1,10,287.75970458984375,24.95174906616211,3.3367664393920897,916.0924101753236,224532.95281447738,4084.52955814516,220448.42325633223,735.5849003386321,0.8029592780905743
2020-07-19 16:59:59.998,1,10,284.0833435058594,25.1084953125,3.1204841783706665,850.8436601753236,222996.19067090625,3572.188726172489,219424.00194473375,684.7091264233161,0.8047414095819035
2020-07-19 17:59:59.998,1,10,281.2154846191406,25.171598437500002,2.9769413559677123,819.524290043831,222377.51879896873,3251.1049129715384,219126.4138859972,652.3264836821227,0.795981878276279
2020-07-19 18:59:59.998,1,10,285.86236572265625,25.042627239990235,3.1936534799926757,879.5531699123384,223641.97047532213,3741.674551073143,219900.295924249,702.285345329897,0.7984569544555119
2020-07-19 19:59:59.998,1,10,282.56353759765625,25.078245996093752,3.0532727913482667,824.7442099561692,223292.7592038574,3419.9648371981784,219872.79436665922,671.331620597433,0.8139876733819214
2020-07-19 20:59:59.998,1,10,283.3333435058594,24.979819445800782,3.0141405504272463,829.9640800876618,224257.74688264672,3332.8627170122327,220924.8841656345,665.8986519620812,0.8023222545869071
2020-07-19 21:59:59.998,1,10,281.7508239746094,25.05700078125,2.8945005845718383,790.8148300876618,223501.05026451562,3073.531785711184,220427.51847880444,638.0275810926191,0.8067976937431659
2020-07-19 22:59:59.998,1,10,284.54998779296875,24.996495172119143,3.0990993296035767,819.524290043831,224094.2557272198,3523.3956822418045,220570.860044978,683.5710044954757,0.8341070701625157
2020-07-19 23:59:59.998,1,10,285.04998779296875,24.979670617675783,3.1576262137527467,853.4536699123383,224259.20601442014,3657.7318435632474,220601.4741708569,696.5769976343972,0.8161860710095082
2020-07-20 00:59:59.998,1,10,283.8435974121094,25.1841,3.1176125196899416,856.0635800876619,222254.95172999997,3565.6170622172826,218689.33466778268,681.7886076829428,0.7964228633732169
2020-07-20 01:59:59.998,1,10,273.0,25.166610369873048,2.5647789476760865,707.2964599561693,222426.42251231286,2413.1832715796822,220013.23924073318,564.2853242146548,0.7978059500674204
2020-07-20 02:59:59.998,1,10,270.3736267089844,25.250861041259768,2.408588258766174,712.5163300876618,221600.41713494345,2128.2152728548244,219472.20186208864,528.6181685305864,0.741903232541421
2020-07-20 03:59:59.998,1,10,264.48077392578125,25.28024064331055,1.9754098616020204,613.33825,221312.3754032933,1431.544526058658,219880.83087723464,434.3547616921353,0.7081814344566563
2020-07-20 04:59:59.998,1,10,265.0,25.19599694824219,1.8993575363365174,618.5581699123384,222138.31238386082,1323.438834452339,220814.87354940848,419.4063942112641,0.6780387271753311
2020-07-20 05:59:59.998,1,10,265.0,24.936719750976565,1.7077038181617736,568.9690800876618,224680.30232466062,1069.8318533231127,223610.4704713375,381.86045420485357,0.6711444743992412
2020-07-20 06:59:59.998,1,10,265.0,24.965252893066406,1.7200705689720155,579.4089199123383,224400.55940497192,1085.3828512979612,223315.17655367395,384.11786279476405,0.6629477897110717
2020-07-20 07:59:59.998,1,10,265.0,25.076246118164065,1.7995355585723878,608.1183300876618,223312.36628706296,1187.985913285404,222124.38037377756,399.7207209084713,0.6573074698321469
2020-07-20 08:59:59.998,1,10,265.0,25.447667633056643,2.0215997444023133,613.33825,219670.89775604403,1499.2731852267411,218171.62457081728,441.0557004682017,0.7191067905323069
2020-07-20 09:59:59.998,1,10,273.0,25.370793255615236,2.6109016434906005,694.2467099561692,220424.58491489242,2500.756745044601,217923.8281698478,568.9776811244188,0.8195612207659448
2020-07-20 10:59:59.998,1,10,279.0,25.377978863525392,2.8860276705642702,746.4457099561691,220354.13620895616,3055.5641574924894,217298.57205146368,627.1296917146279,0.8401544591253028
2020-07-20 11:59:59.998,1,10,288.0,25.43175,3.355097455810547,840.4039199123383,219826.95645899998,4129.530755714458,215697.42570328552,723.6858842019777,0.8611167404805354
2020-07-20 12:59:59.998,1,10,287.73333740234375,24.995990551757814,3.1975653670303346,905.6526699123383,224099.20309588913,3750.846474488816,220348.3566214003,704.5782738146389,0.7779784648377814
2020-07-20 13:59:59.998,1,10,294.0,24.845825299072267,3.9383480136199953,986.5610800876618,225571.4442563536,5690.083057793355,219881.36119856025,865.9693221084104,0.8777655429418155
2020-07-20 14:59:59.998,1,10,289.0,24.92641805419922,3.4802808493881225,921.3123300876618,224781.30160210322,4443.436817158478,220337.86478494474,766.8376512061128,0.8323319097804206
2020-07-20 15:59:59.998,1,10,287.0,24.998939208984375,3.2393202402420043,918.7024199123384,224070.29404762792,3849.445673315568,220220.84837431234,713.3658514621754,0.7764928403369658
2020-07-20 16:59:59.998,1,10,285.0,25.0227703125,3.064692573348999,832.5740400438309,223836.65057240624,3445.5952294707977,220391.05534293543,675.4308305420424,0.811256174293501
2020-07-20 17:59:59.998,1,10,283.66943359375,24.95788125,3.017585805464172,814.3044199123383,224472.832025625,3340.486199946191,221132.34582567879,667.2858278925628,0.8194549993531873
2020-07-20 18:59:59.998,1,10,282.5799865722656,25.047519964599612,2.988091387234497,796.03475,223594.00151827035,3275.504323980574,220318.49719428978,658.331803914705,0.8270139009819671
2020-07-20 19:59:59.998,1,10,283.7377014160156,24.998732244873047,3.035486958879089,827.3541699123384,224072.32315275035,3380.237133703681,220692.08601904666,669.9079490386383,0.8096991269284566
2020-07-20 20:59:59.998,1,10,283.39166259765625,24.99788578491211,3.0257191076431273,840.4039199123383,224080.62196471175,3358.5176993018295,220722.10426540993,667.8430883550495,0.7946691733954686
2020-07-20 21:59:59.998,1,10,285.56134033203125,25.011247760009766,3.186863583265686,863.8934101753235,223949.61929017783,3725.78141986291,220223.83787031492,701.8233290759133,0.8123957432821269
2020-07-20 22:59:59.998,1,10,287.0,24.945544793701174,3.236403121710205,871.7233398246767,224593.78037028256,3842.515680416418,220751.26468986613,714.4400821637586,0.8195720471445087
2020-07-20 23:59:59.998,1,10,284.0,25.09599375,3.0539948007476805,843.0138300876617,223118.75773987497,3421.582471048197,219697.17526882677,670.9540310099488,0.7958991976919038
2020-07-21 00:59:59.998,1,10,268.3166809082031,25.366265625,2.1648278576156614,628.9979599561692,220468.97443931247,1719.2425910127924,218749.73184829968,473.555513351155,0.7528728922811674
2020-07-21 01:59:59.998,1,10,271.686279296875,25.300983563232425,2.474167269445038,678.5870000000001,221109.00891237045,2245.6834600552274,218863.3254523152,541.5044763160154,0.7979882849450627
2020-07-21 02:59:59.998,1,10,268.5030212402344,25.282921875,2.2263596044944762,644.6576699123383,221286.0882324375,1818.3649543503643,219467.72327808713,488.6140735967052,0.7579434735696976
2020-07-21 03:59:59.998,1,10,265.0,25.314936199951173,1.9897581270973206,589.8487099561692,220972.2153086107,1452.41591835671,219519.799390254,436.7913048955313,0.740514131035378
2020-07-21 04:59:59.998,1,10,265.0,25.30383687744141,1.9703755173591613,615.9482099561692,221081.03462040157,1424.257223627063,219656.7773967745,432.80633640461565,0.7026667654987001
2020-07-21 05:59:59.998,1,10,265.0,25.094298504638672,1.8194008449645995,592.4586699123383,223135.3781627318,1214.3593184890774,221921.01884424273,403.76328920062,0.6815045668255
2020-07-21 06:59:59.998,1,10,265.0,24.91123060913086,1.698723324861145,587.2387500000001,224930.20143979575,1058.6093504957762,223871.5920893,380.2958952558937,0.6476001375179918
2020-07-21 07:59:59.998,1,10,265.0,24.95799287109375,1.7496386923278808,592.4586699123383,224471.7376767949,1123.01918168718,223348.71849510772,390.7795597608882,0.6595895707268643
2020-07-21 08:59:59.998,1,10,269.0,25.041225,2.1378140096420286,668.1472099561693,223655.7182325,1676.6030937127418,221979.11513878725,474.55006219164034,0.7102477644451602
2020-07-21 09:59:59.998,1,10,281.4451904296875,25.201917517089846,2.9919036637161254,843.0138300876617,222080.26629799875,3283.8675847813483,218796.3987132174,654.6177469179693,0.7765207681704321
2020-07-21 10:59:59.998,1,10,282.3456726074219,25.138321398925783,2.993334646234131,806.474540043831,222703.77154393576,3287.00958492684,219416.76195900893,656.7877955364086,0.8143937135333658
2020-07-21 11:59:59.998,1,10,276.0045166015625,25.4609203125,2.6821193470207216,751.6655800876619,219540.96663140622,2639.0439527045014,216901.92267870173,581.7568432225385,0.7739570077888787
2020-07-21 12:59:59.998,1,10,285.67108154296875,25.1604712097168,3.1891954062149046,869.1133300876619,222486.61169796714,3731.23571110511,218755.37598686203,697.6536401821147,0.8027188354270747
2020-07-21 13:59:59.998,1,10,285.0604248046875,25.09922378540039,3.096638146636963,819.524290043831,223087.0900206046,3517.801619486419,219569.2884011182,679.9266342928355,0.8296601364389952
2020-07-21 14:59:59.998,1,10,288.5777893066406,24.97654522705078,3.360435645675659,910.8725898246765,224289.84778166233,4142.681942199959,220147.16583946237,739.7903833814001,0.8121776762695142
2020-07-21 15:59:59.998,1,10,285.32501220703125,25.090810345458987,3.1165943527313233,819.524290043831,223169.57656367173,3563.2884850512464,219606.28807862048,684.4237172501167,0.8351475673936539
2020-07-21 16:59:59.998,1,10,281.0,25.05598921508789,2.905505211167908,767.3252900438309,223510.9678007882,3096.9467858136413,220414.02101497457,640.4140866734814,0.8346057336868173
2020-07-21 17:59:59.998,1,10,282.9793395996094,25.16743125,3.097569070793152,822.1342500000001,222418.37448862498,3519.9170095269055,218898.45747909808,678.0530915315842,0.8247474077762654
2020-07-21 18:59:59.998,1,10,283.0,25.034439367675784,3.051500525683594,829.9640800876618,223722.24552179512,3415.9957668941784,220306.24975490096,672.2646369384613,0.8099924479472123
2020-07-21 19:59:59.998,1,10,281.8298645019531,25.18557897949219,2.994181335960388,798.6447099561692,222240.45160800146,3288.8693641917475,218951.5822438097,655.580741033411,0.8208665666481284
2020-07-21 20:59:59.998,1,10,284.6066589355469,25.068595422363284,3.098928855162048,829.9640800876618,223387.37477979122,3523.008064855483,219864.36671493575,681.3440302348446,0.820931949443981
2020-07-21 21:59:59.998,1,10,285.0,24.97639407348633,3.1837699735473635,861.2835,224291.32971236974,3718.55141525848,220572.77829711128,702.2529885242625,0.8153563704915542
2020-07-21 22:59:59.998,1,10,283.81365966796875,25.149736981201173,3.0834567954071046,863.8934101753235,222591.85157712633,3487.9171531351494,219103.9344239912,675.5975155000882,0.7820380472204072
2020-07-21 23:59:59.998,1,10,280.1092529296875,25.137049383544923,2.8538334051498415,822.1342500000001,222716.24256081186,2987.773424955969,219728.4691358559,627.0684452823416,0.7627324190451152
2020-07-22 00:59:59.998,1,10,276.298583984375,25.16796610107422,2.6549487294136047,709.9064199123383,222413.13073381418,2585.8462744582444,219827.28445935593,583.6301695658101,0.8221226815188948
2020-07-22 01:59:59.998,1,10,272.68603515625,25.188267187500003,2.5519778213035584,717.7362500000002,222214.09604034372,2389.1543996145924,219824.9416407291,560.9883756364898,0.7816079731746719
2020-07-22 02:59:59.998,1,10,271.4808654785156,25.263871875,2.467674198804474,722.9561699123384,221472.8570994375,2233.9120263058494,219238.94507313165,541.0102881300783,0.7483306881462511
2020-07-22 03:59:59.998,1,10,266.0,25.280663873291015,2.1261973463745116,647.2675800876618,221308.2259973126,1658.4316187977715,219649.79437851484,467.01880993930536,0.7215235619804337
2020-07-22 04:59:59.998,1,10,265.0,25.234036486816407,1.900860218399048,592.4586699123383,221765.36742214378,1325.5337475429114,220439.83367460087,419.02531038255165,0.7072650492979564
2020-07-22 05:59:59.998,1,10,265.0,25.083145697021486,1.8136889483825684,582.0188300876617,223244.72185000376,1206.7464751454265,222037.97537485833,402.70782205862145,0.6919154522852241
2020-07-22 06:59:59.998,1,10,265.0,25.008401422119142,1.7487318351516723,613.33825,223977.52518534483,1121.855336740548,222855.66984860427,389.714804508305,0.6353994790122823
2020-07-22 07:59:59.998,1,10,265.0,25.145609326171876,1.8655557972175598,608.1183300876618,222632.31968490526,1276.7530721433866,221355.56661276188,412.9511605408157,0.679063827070116
2020-07-22 08:59:59.998,1,10,268.0,25.632026147460937,2.3852646810562135,662.9272900438309,217863.42107063232,2087.197667491302,215776.22340314102,514.6834046952074,0.7763798721594007
2020-07-22 09:59:59.998,1,10,284.0,25.280540625,3.111680009124756,837.7939101753235,221309.43434081247,3552.0599349858435,217757.37440582662,677.5912687781054,0.8087803701465283
2020-07-22 10:59:59.998,1,10,284.1000061035156,25.207317187500003,3.203026231640625,858.6735898246766,222027.3271733437,3763.668952178172,218263.65822116553,699.1042226962371,0.8141676080185252
2020-07-22 11:59:59.998,1,10,288.76666259765625,25.044875939941406,3.333178453793335,884.7730898246766,223619.92390618284,4075.750187938322,219544.1737182445,731.7799094935136,0.8270820144840983
2020-07-22 12:59:59.998,1,10,287.5409851074219,25.168510253906252,3.3057063304092407,848.2337500000001,222407.79578326756,4008.8422283949885,218398.95355487257,721.962803321096,0.8511366157277942
2020-07-22 13:59:59.998,1,10,288.4627990722656,24.9013265625,3.2112611499572754,866.5034199123382,225027.30209953125,3783.046469563099,221244.25562996816,710.4730827557329,0.8199310775110495
2020-07-22 14:59:59.998,1,10,286.9565124511719,24.850325024414065,3.311697671369934,926.5322500000001,225527.3283191411,4023.386839411028,221503.94147973007,733.5540871976842,0.7917199721841136
2020-07-22 15:59:59.998,1,10,289.5666809082031,24.928115625,3.4439701276062014,905.6526699123383,224764.6583803125,4351.201316716288,220413.4570635962,759.0973618494373,0.8381771368519384
2020-07-22 16:59:59.998,1,10,285.38665771484375,25.088994177246096,3.1607428876602173,856.0635800876619,223187.38253109445,3664.9559940351796,219522.42653705928,693.8539483589226,0.8105168406859117
2020-07-22 17:59:59.998,1,10,281.5176696777344,25.075674060058596,2.9434581700698854,801.2546699123383,223317.9748248171,3178.382511007106,220139.59231381,647.9716815519378,0.8086962933056346
2020-07-22 18:59:59.998,1,10,282.2100830078125,24.9870515625,2.907073576029968,793.424790043831,224186.84219803126,3100.291094693342,221086.5511033379,642.7148707281128,0.8100514110387294
2020-07-22 19:59:59.998,1,10,294.0,24.828044989013673,3.8625754669967653,986.5610800876618,225745.7649054115,5473.238599794838,220272.52630561666,850.8192561614745,0.8624091030287493
2020-07-22 20:59:59.998,1,10,285.0,24.97006190185547,3.1404096322128296,858.6735898246766,224353.4112095427,3617.9538862334384,220735.45732330927,693.1997563490244,0.8072913439559279
2020-07-22 21:59:59.998,1,10,285.0,25.0918265625,3.17246918939209,848.2337500000001,223159.61342953125,3692.200285750929,219467.41314378032,696.2536062742276,0.8208275210391328
2020-07-22 22:59:59.998,1,10,288.9277648925781,24.806671875000003,3.3008855806137083,900.43275,225955.30990743745,3997.15847186546,221958.15143557198,732.6584615733534,0.8136737158586839
2020-07-22 23:59:59.998,1,10,313.4186096191406,23.465374676513672,4.397315015492248,1184.9173398246767,239105.57542300524,7093.581832722912,232011.99359028233,1020.2298231888398,0.8610134976502205
2020-07-23 00:59:59.998,1,10,314.51666259765625,22.729226586914063,4.189352241481018,1216.2366601753235,246322.87435417235,6438.492298293277,239884.38205587908,1004.9601736620859,0.8262866977856254
2020-07-23 01:59:59.998,1,10,302.0,24.412575,4.072830955114746,1062.2496699123385,229819.0908435,6085.316840785689,223733.7740027143,911.2298404629016,0.8578301940428942
2020-07-23 02:59:59.998,1,10,287.19671630859375,25.01026875,3.179165158044434,887.383,223959.21764137497,3707.8026109620682,220251.4150304129,700.2156246746729,0.7890793768583271
2020-07-23 03:59:59.998,1,10,278.3243103027344,25.038978625488284,2.690166074924469,764.7153300876619,223677.7420027053,2654.902697845115,221022.83930486016,594.5881440814172,0.777528736102698
2020-07-23 04:59:59.998,1,10,264.23138427734375,25.299692944335938,1.8823552177711487,579.4089199123383,221121.66232071826,1299.851052037495,219821.81126868076,413.7827334215059,0.7141462949588507
2020-07-23 05:59:59.998,1,10,268.0333251953125,25.49145798339844,2.23675503565979,652.4875000000001,219241.571030644,1835.3854018756833,217406.18562876832,486.2843804887346,0.7452776957240324
2020-07-23 06:59:59.998,1,10,268.31146240234375,25.2513703125,2.215453251399994,649.877540043831,221595.42416840623,1800.5932026724709,219794.83096573377,486.9451729039469,0.7492875855828236
2020-07-23 07:59:59.998,1,10,265.08380126953125,25.352992016601565,2.133897442913818,628.9979599561692,220599.11075435593,1670.4655038348185,218928.6452505211,467.1712762806734,0.7427230389002017
2020-07-23 08:59:59.998,1,10,269.5851745605469,25.29453046875,2.2880945836486815,678.5870000000001,221172.27595410935,1920.6064000243912,219251.66955408498,501.6685575626324,0.7392840675736969
2020-07-23 09:59:59.998,1,10,295.0,24.85310625,3.9112877030044557,963.0715898246766,225500.060794125,5612.15879440194,219887.90199972305,860.0448471309656,0.893022757827934
2020-07-23 10:59:59.998,1,10,289.8854064941406,24.880655731201173,3.4867762598739622,913.4825000000002,225229.9618235013,4460.03828154808,220769.92354195323,769.7753283002723,0.8426820746979523
2020-07-23 11:59:59.998,1,10,289.26666259765625,24.778820086669924,3.280457728564453,910.8725898246765,226228.37273947592,3947.837948630318,222280.5347908456,729.1818982640692,0.8005311680357196
2020-07-23 12:59:59.998,1,10,286.0,24.867189111328127,3.307137647190857,939.5820000000001,225361.99045006346,4012.3145062056374,221349.67594385782,732.0338465074285,0.779105864637071
2020-07-23 13:59:59.998,1,10,288.0,24.97455,3.3528832936523436,921.3123300876618,224309.40926699998,4124.0820712648665,220185.32719573512,738.2557050619554,0.8013088297556065
2020-07-23 14:59:59.998,1,10,290.30706787109375,24.69594375,3.481715843069458,960.4615800876619,227040.90394687498,4447.101819251549,222593.80212762344,775.0083674368146,0.8069124091002986
2020-07-23 15:59:59.998,1,10,289.3888854980469,24.872507391357424,3.3709087931304933,923.9223398246766,225309.84928809703,4168.544379898633,221141.3049081984,745.4471692393975,0.806828817864555
2020-07-23 16:59:59.998,1,10,270.4134216308594,24.25981688232422,2.010475785697174,636.827790043831,231316.75281532982,1482.8189215521738,229833.93389377763,462.0755588249649,0.7255895016660023
2020-07-23 17:59:59.998,1,10,354.6333312988281,17.940783984375003,4.838654960110474,1761.7162500000004,293269.43601142964,8588.943261276085,284680.4927501536,1377.4706782922244,0.7818913393642274
2020-07-23 18:59:59.998,1,10,330.6556091308594,19.443628298950195,3.6853255020767213,1338.9043300876617,278535.3399531304,4982.44060809088,273552.8993450395,1008.1314761233004,0.7529525847879627
2020-07-23 19:59:59.998,1,10,300.8729248046875,23.918005187988282,3.8088335664367676,1049.1999199123384,234667.92252023655,5321.994449537037,229345.9280706995,873.5404691612728,0.8325777123908453
2020-07-23 20:59:59.998,1,10,285.57305908203125,24.4650369140625,2.8909938250305176,832.5740400438309,229304.74689336325,3066.08897641837,226238.65791694488,654.0545630210793,0.7855812595197498
2020-07-23 21:59:59.998,1,10,295.2131042480469,24.649430310058595,3.7770955708511353,997.0009199123384,227496.92822394212,5233.670454938132,222263.25776900398,839.509566482249,0.8420348965736794
2020-07-23 22:59:59.998,1,10,296.0,24.672726562500003,3.9514564953826903,999.6108300876618,227268.5285035312,5728.0240830469065,221540.5044204843,875.4076651826803,0.8757484801419274
2020-07-23 23:59:59.998,1,10,293.0,24.84229993286133,3.738373471380615,991.7810000000001,225606.00744023692,5126.911230030215,220479.0962102067,824.2332042662111,0.8310637169558714
2020-07-24 00:59:59.998,1,10,290.3604736328125,24.75927476806641,3.5129688221557616,921.3123300876618,226419.9977794094,4527.29731701283,221892.70046239658,779.5021385883465,0.8460780488134547
2020-07-24 01:59:59.998,1,10,286.0,24.966215625,3.225980113796997,897.8228398246766,224391.12064631248,3817.805483728792,220573.3151625837,711.5651283487726,0.792545140072093
2020-07-24 02:59:59.998,1,10,282.0,24.997171875000003,2.9162103375686645,806.474540043831,224087.62123743747,3119.8097853236677,220967.81145211382,644.3886160265779,0.79901916803419
2020-07-24 03:59:59.998,1,10,277.8179626464844,24.97758004760742,2.728356360990143,793.424790043831,224279.70225605016,2730.8171064416533,221548.8851496085,604.464310068209,0.7618419762695047
2020-07-24 04:59:59.998,1,10,272.0,25.076580981445314,2.4587428422546385,715.126290043831,223309.0832405727,2217.770707076831,221091.3125334959,543.6066821764163,0.76015480027045
2020-07-24 05:59:59.998,1,10,264.0,25.11903187866211,1.9344824579589843,587.2387500000001,222892.88870113366,1372.84029318873,221520.04840794494,428.5266477313945,0.7297315576184209
2020-07-24 06:59:59.998,1,10,266.0,25.148102197265626,2.091468694262695,639.43775,222607.87922770018,1604.6974491307792,221003.1817785694,462.22123602232557,0.7228557213306933
2020-07-24 07:59:59.998,1,10,269.0,25.1275453125,2.2476836172843933,686.4168300876618,222809.42180390624,1853.364268606244,220956.0575353,496.63931066184165,0.7235243789089731
2020-07-24 08:59:59.998,1,10,273.32098388671875,25.0737439453125,2.637220056021881,730.7860000000001,223336.8979400039,2551.427107753713,220785.47083225017,582.2598717570443,0.7967583831067429
2020-07-24 09:59:59.998,1,10,282.0,25.101265521240236,2.9909533522705076,827.3541699123384,223067.07255658772,3281.7818215399247,219785.2907350478,657.3675521037394,0.7945418975447844
2020-07-24 10:59:59.998,1,10,288.0,25.008164227294923,3.4007424889251707,913.4825000000002,223979.85067660874,4242.6569830698,219737.19369353892,747.2696109907979,0.8180448021618343
2020-07-24 11:59:59.998,1,10,288.2325439453125,24.774087817382814,3.2869538075775147,892.6029199123384,226274.76857008444,3963.488727516752,222311.2798425677,730.7269077459582,0.8186472298541463
2020-07-24 12:59:59.998,1,10,287.0,24.959253259277347,3.2320566919784546,853.4536699123383,224459.38065458857,3832.2017553260143,220627.17889926257,713.0795499936893,0.8355222727754309
2020-07-24 13:59:59.998,1,10,289.2291564941406,25.003452886962894,3.3760718288635254,903.0426601753236,224026.0413168116,4181.323619685508,219844.7176971261,742.211558141722,0.821900881180545
2020-07-24 14:59:59.998,1,10,287.0,24.942005474853516,3.2934244825561523,845.6238398246766,224628.48034776963,3979.1090815291755,220649.37126624046,726.6920413888583,0.8593561429624827
2020-07-24 15:59:59.998,1,10,287.72198486328125,25.028181610107424,3.2622467127822876,856.0635800876619,223783.5974530814,3904.1278387353736,219879.46961434602,717.3010769577132,0.8379063116833692
2020-07-24 16:59:59.998,1,10,286.0,24.99121177368164,3.222674246685791,897.8228398246766,224146.05490517686,3809.9847965025924,220336.07010867426,710.0713787551795,0.790881393587447
2020-07-24 17:59:59.998,1,10,287.8999938964844,24.895224609375003,3.2043666287200927,869.1133300876619,225087.12650224214,3766.8196391090255,221320.30686313313,709.1914055703143,0.8159941644190207
2020-07-24 18:59:59.998,1,10,285.0,24.94471461181641,3.103094782543945,879.5531699123384,224601.91958970626,3532.486475888885,221069.4331138174,685.9994044754344,0.7799408016957124
2020-07-24 19:59:59.998,1,10,287.64776611328125,25.0037203125,3.2510642579452513,879.5531699123384,224023.41943940622,3877.4082732072475,220146.01116619896,715.7088284316457,0.8137186618325503
2020-07-24 20:59:59.998,1,10,283.0,25.074306701660156,2.9538681417022703,819.524290043831,223331.38059798558,3200.9038978584463,220130.47670012712,650.2364021422394,0.7934315187991102
2020-07-24 21:59:59.998,1,10,281.9356994628906,25.07424158935547,2.9444505987304685,793.424790043831,223332.01896813646,3180.5261457913903,220151.49282234506,648.2251948521603,0.8169963971208292
2020-07-24 22:59:59.998,1,10,282.0,24.980512426757812,2.9492593150360107,793.424790043831,224250.95280032666,3190.9231528325836,221060.02964749408,651.9633516200086,0.821707816293454
2020-07-24 23:59:59.998,1,10,278.10595703125,25.0501546875,2.6917148853652955,751.6655800876619,223568.17032609374,2657.9605943377537,220910.20973175598,594.627299864137,0.7910795912655592
2020-07-25 00:59:59.998,1,10,279.6194763183594,24.94222406616211,2.751539046588135,749.0556699123383,224626.33724797738,2777.4214548546656,221848.91579312272,610.4259542480203,0.8149273528888156
2020-07-25 01:59:59.998,1,10,272.23809814453125,25.049801220703127,2.4795589414878845,707.2964599561693,223571.63576405562,2255.481650873984,221316.15411318163,548.7664488270501,0.775864831645074
2020-07-25 02:59:59.998,1,10,270.0,25.110757965087892,2.2416987944641114,644.6576699123383,222974.00730816319,1843.5076415594392,221130.49966660375,495.7079745218722,0.768947609960616
2020-07-25 03:59:59.998,1,10,266.0,25.17854685058594,2.0865964678710935,652.4875000000001,222309.39558429638,1597.2296419727397,220712.16594232363,460.5372258714312,0.7058176989925955
2020-07-25 04:59:59.998,1,10,265.0,25.1275453125,1.9305247768066407,605.5084199123382,222809.42180390624,1367.2287599529784,221442.19304395327,427.4996403017509,0.7060176642360179
2020-07-25 05:59:59.998,1,10,264.0806579589844,25.185032501220704,1.9806547919197082,592.4586699123383,222245.80935748204,1439.1564340287184,220806.6529234533,437.34175520058966,0.7381810367722357
2020-07-25 06:59:59.998,1,10,264.3157958984375,24.998381103515626,1.7112993246917725,566.3591699123383,224075.7657917783,1074.3415777807747,223001.42421399752,381.6221866627174,0.6738165583542778
2020-07-25 07:59:59.998,1,10,264.5509338378906,25.105053662109377,1.8196348294921876,566.3591699123383,223029.93309316697,1214.6716845773726,221815.2614085896,403.62277537198395,0.7126622059186525
2020-07-25 08:59:59.998,1,10,264.7861022949219,25.34819463500977,1.977648926399231,628.9979599561692,220646.1449551153,1434.791586409423,219211.3533687059,433.52309764414366,0.6892281457865985
2020-07-25 09:59:59.998,1,10,266.1000061035156,25.549454443359377,2.276039199391937,644.6576699123383,218672.96561768258,1900.4213491067771,216772.54426857582,493.38280810720255,0.7653407864895079
2020-07-25 10:59:59.998,1,10,277.2731628417969,25.426124761962893,2.8172766653503416,772.5452099561693,219882.10708024912,2911.718742084977,216970.38833816414,611.2656121371117,0.791236039340393
2020-07-25 11:59:59.998,1,10,283.6333312988281,25.17760969848633,3.0685178861114504,832.5740400438309,222318.58355468223,3454.2020994576405,218864.3814552246,671.5892691280759,0.8066420964707476
2020-07-25 12:59:59.998,1,10,284.2542419433594,25.01446616821289,3.0553121336380005,827.3541699123384,223918.06556557724,3424.534889464077,220493.53067611318,673.6765596634112,0.8142541418928124
2020-08-11 11:59:59.998,1,10,291.8476867675781,24.409647271728517,3.1746158303009033,887.383,229847.79470135557,3697.198606740967,226150.5960946146,717.941262393949,0.8090545597492278
2020-08-11 12:59:59.998,1,10,293.6749267578125,24.378311975097656,3.3480020421432495,947.4118300876618,230155.01033646605,4112.08282967093,226042.92750679512,756.7921829047885,0.7987995915511888
2020-08-11 13:59:59.998,1,10,296.0,24.285887384033206,3.446766911238098,944.8019199123383,231061.15396670467,4358.271244403667,226702.882722301,781.3919948495181,0.8270431911506044
2020-08-11 14:59:59.998,1,10,296.6300964355469,24.234013806152344,3.520993154397583,1002.2208398246767,231569.72978654955,4548.003466448997,227021.72632010054,799.3419442725956,0.7975706675710599
2020-08-11 15:59:59.998,1,10,298.2154846191406,23.89671346435547,3.554434557344055,1002.2208398246767,234876.66955957393,4634.805042894494,230241.86451667943,818.3796397854132,0.8165661770998259
2020-08-11 16:59:59.998,1,10,299.1625061035156,23.96141649169922,3.556870336276245,1012.6605800876619,234242.312021072,4641.159487448895,229601.1525336231,816.6615286216813,0.8064513862591416
2020-08-11 17:59:59.998,1,10,292.6187744140625,23.908191833496094,3.1043058196060183,892.6029199123384,234764.1340215476,3535.244243292177,231228.88977825543,717.8051881996769,0.8041707820877079
2020-08-11 18:59:59.998,1,10,297.6222839355469,23.874333435058595,3.4136290196502688,970.9014199123383,235096.0865000046,4274.871546197195,230821.21495380742,787.9379977172496,0.8115530388125209
2020-08-11 19:59:59.998,1,10,294.0904846191406,23.89151843261719,3.1716097976486206,905.6526699123383,234927.6023780405,3690.200192777696,231237.4021852628,733.394810353594,0.8097969947182756
2020-08-11 20:59:59.998,1,10,296.5384521484375,23.835717187500002,3.2991908641067504,926.5322500000001,235474.68559734372,3993.0551418128953,231481.63045553083,763.7020804074223,0.8242584976480012
2020-08-11 21:59:59.998,1,10,297.1322326660156,23.87677049560547,3.416942240560913,952.63175,235072.19321721458,4283.173835174299,230789.01938204028,788.5927489841248,0.8278043944935961
2020-08-11 22:59:59.998,1,10,299.0,23.886753607177734,3.486645228538513,983.9511699123384,234974.3173937245,4459.70307576038,230514.6143179641,803.7226801201252,0.8168318761100005
2020-08-11 23:59:59.998,1,10,293.8741760253906,23.92979051513672,3.1437054714157107,921.3123300876618,234552.37752292748,3625.5519086772047,230926.82561425027,725.9659251801802,0.7879694013333192
2020-08-12 00:59:59.998,1,10,291.9344177246094,23.960900244140625,3.05006218936615,879.5531699123384,234247.37338441113,3412.776240784203,230834.59714362692,704.0598767453439,0.8004744918553529
2020-08-12 01:59:59.998,1,10,289.1570129394531,24.063352130126955,2.939085667776489,889.9929101753237,233242.9207509371,3168.946560726308,230073.9741902108,676.2071200708265,0.7597893335325755
2020-08-12 02:59:59.998,1,10,287.39166259765625,24.054406164550784,2.802970851333618,814.3044199123383,233330.62824988106,2882.2230600639646,230448.4051898171,645.9401624833762,0.7932416264582146
2020-08-12 03:59:59.998,1,10,280.0,24.092648016357423,2.375491481602478,730.7860000000001,232955.69978090952,2070.128862136118,230885.5709187734,548.4667069424711,0.7505161660766231
2020-08-12 04:59:59.998,1,10,279.8719787597656,23.82612474975586,2.286978811715698,715.126290043831,235568.7311999286,1918.733718508513,233649.99748142008,534.352593597434,0.7472143047134833
2020-08-12 05:59:59.998,1,10,279.7127380371094,23.154079724121093,2.0807580525123597,715.126290043831,242157.5547175554,1588.3038684740993,240569.25084908132,500.5664058910918,0.6999692402028899
2020-08-12 06:59:59.998,1,10,279.5534973144531,23.4638305847168,2.1729462850639343,704.6865000000001,239120.71391515463,1732.1616022240783,237388.55231293055,515.8325728650879,0.7320029159989411
2020-08-12 07:59:59.998,1,10,279.3942565917969,23.209485644531252,2.1119247915870667,712.5163300876618,241614.34731702536,1636.2411941679893,239978.10612285737,506.81571175897454,0.7113039945296697
2020-08-12 08:59:59.998,1,10,279.2350158691406,23.743797216796874,2.219767257561493,736.0059199123383,236375.88185891308,1807.612383058538,234568.26947585455,520.686964245363,0.7074494241940055
2020-08-12 09:59:59.998,1,10,279.0757751464844,23.92276536254883,2.3224759358688356,738.6158300876618,234621.2531024205,1978.7588542553979,232642.4942481651,540.3065945518674,0.7315123404378453
2020-08-12 10:59:59.998,1,10,279.49462890625,24.185086560058593,2.412393181448364,738.6158300876618,232049.41935706712,2134.944601229038,229914.47475583808,554.6441112172658,0.7509236718517642
2020-08-12 11:59:59.998,1,10,288.0,24.41597479248047,2.9760625769348144,895.2128300876618,229785.75880205052,3249.1857746326723,226536.57302741785,674.1870172939589,0.7531024965626784
2020-08-12 12:59:59.998,1,10,294.0,24.388913653564455,3.3146508903717042,923.9223398246766,230051.0699965426,4030.565779959916,226020.50421658266,749.1790655437572,0.810868006163723
2020-08-12 13:59:59.998,1,10,291.5434875488281,24.298440106201173,3.1485643272628785,921.3123300876618,230938.08532118882,3636.7677479262115,227301.3175732626,715.6728200510255,0.7767971801516322
2020-08-12 14:59:59.998,1,10,297.1166687011719,24.329826562500003,3.5844878643310545,989.1710898246766,230630.3681095312,4713.512404741949,225916.85570478925,809.7962276216471,0.8186614388064835
2020-08-12 15:59:59.998,1,10,292.0,24.261833038330078,3.112934500456238,874.3332500000001,231296.98613958654,3554.924578278698,227742.06156130784,708.9461206392236,0.8108419994769998
2020-08-12 16:59:59.998,1,10,291.6428527832031,24.213515057373048,3.1453737810974123,934.3620800876619,231770.7023894066,3629.400964089054,228141.30142531754,717.5896678886354,0.7679995616060437
2020-08-12 17:59:59.998,1,10,295.6676330566406,24.16077874145508,3.3306497495773315,944.8019199123383,232287.73661375057,4069.5684263663843,228218.1681873842,760.1147847223085,0.8045229044335921
2020-08-12 18:59:59.998,1,10,295.82501220703125,24.033109790039063,3.291962079258728,957.8516699123384,233539.4208870864,3975.5761204231135,229563.84476666327,755.7154717406926,0.7889692062758057
2020-08-12 19:59:59.998,1,10,297.0,24.079002337646486,3.380144830961609,963.0715898246766,233089.48392538656,4191.418673248495,228898.06525213807,773.7086120791275,0.8033760109359868
2020-08-12 20:59:59.998,1,10,297.3999938964844,23.845486358642578,3.385575611846924,965.6815000000001,235378.90727577795,4204.897955124882,231174.00932065307,782.6570880488765,0.8104712454871263
2020-08-12 21:59:59.998,1,10,295.34710693359375,24.073686383056643,3.301327142843628,926.5322500000001,233141.60228841903,3998.2279498691355,229143.37433854988,756.4772413066329,0.8164607776001676
2020-08-12 22:59:59.998,1,10,298.0,23.95073807373047,3.4095804187957763,1002.2208398246767,234347.00472581614,4264.737471754184,230082.26725406194,784.4839931415862,0.7827456404506813
2020-08-12 23:59:59.998,1,10,293.0,23.89786688232422,3.154406920916748,858.6735898246766,234865.36128832982,3650.277315075198,231215.08397325463,729.3464611055815,0.8493873222006268
2020-08-13 00:59:59.998,1,10,291.0,23.971390301513672,2.958534795973206,858.6735898246766,234144.52739331772,3211.025752055388,230933.50164126232,683.22480016161,0.7956746408156217
2020-08-13 01:59:59.998,1,10,290.81365966796875,24.087441357421877,3.034390239971924,895.2128300876618,233006.74659404586,3377.7950212342575,229628.9515728116,696.7838494675251,0.7783443512525329
2020-08-13 02:59:59.998,1,10,282.33636474609375,24.06562640991211,2.625318767289734,806.474540043831,233220.62339352426,2528.4508269687385,230692.17256655553,605.6404901058202,0.7509728578324423
2020-08-13 03:59:59.998,1,10,280.0,24.12116022949219,2.3883979010124206,712.5163300876618,232676.16205162642,2092.684643079931,230583.4774085465,550.7250934507173,0.772929784476604
2020-08-13 04:59:59.998,1,10,280.0,23.912731091308594,2.311475320436096,728.176040043831,234719.63050245776,1960.0581109300217,232759.57239152773,538.0180071782753,0.738857058721529
2020-08-13 05:59:59.998,1,10,280.0,23.47230681152344,2.1775432453720094,736.0059199123383,239037.6118008706,1739.498277667513,237298.1135232031,516.7269042419712,0.7020689511621262
2020-08-13 06:59:59.998,1,10,280.0,23.17683880004883,2.084791611504364,728.176040043831,241934.42155088924,1594.4677056146588,240339.95384527458,501.0587196859745,0.6881010801396519
2020-08-13 07:59:59.998,1,10,280.0,23.138334173583985,2.0556623762695314,673.3670800876617,242311.9262993983,1550.2223723038405,240761.70392709447,494.9247764094724,0.7349999592273518
2020-08-13 08:59:59.998,1,10,280.0,23.719624273681642,2.2303166171195983,736.0059199123383,236612.87677742686,1824.8344279535281,234788.04234947334,523.6516723530103,0.7114775278103465
2020-08-13 09:59:59.998,1,10,280.0,23.6214046875,2.2044867308555602,728.176040043831,237575.83535109373,1782.8114054109747,235793.02394568277,519.802592516565,0.7138419337242635
2020-08-13 10:59:59.998,1,10,280.0,24.264263122558596,2.419606590170288,741.2257900438309,231273.16125359834,2147.7312834281897,229125.42997017017,554.3934003314246,0.747941326081816
2020-08-23 17:59:59.998,1,10,376.1470642089844,15.189875152587891,5.4764780635528565,1988.7818203506474,320239.731325507,11002.544416137282,309237.1869093697,1693.5306705439577,0.8515417092083871
2020-08-23 18:59:59.998,1,10,345.6170959472656,18.072853829956056,4.058622746072388,1555.5301601753235,291974.6047555746,6042.933229555151,285931.67152601946,1160.488785878001,0.7460406847702666
2020-09-10 16:59:59.998,1,10,280.7182312011719,24.419269940185547,2.7307953154266356,762.1054199123384,229753.45271262925,2735.7015969900067,227017.75111563926,619.9390112652775,0.8134557176310152
2020-09-10 17:59:59.998,1,10,269.4718322753906,24.65029072265625,1.9965926480163574,662.9272900438309,227488.49261837694,1462.4107161932561,226026.08190218368,451.28201338584296,0.6807413424721216
2020-09-10 18:59:59.998,1,10,277.290283203125,24.498025598144533,2.391712626109314,738.6158300876618,228981.32121620723,2098.4973159317183,226882.8239002755,542.6385145696249,0.7346694891513799
2020-09-10 19:59:59.998,1,10,299.39166259765625,23.808195611572266,3.493489275970459,983.9511699123384,235744.51098075986,4477.2284470539225,231267.28253370593,807.929771414332,0.8211075875709478
2020-09-10 20:59:59.998,1,10,321.4029541015625,22.704290899658204,4.436736060173034,1299.755080087662,246567.347323025,7221.336995796231,239346.01032722875,1061.9150748773634,0.817011674850113
2020-09-10 21:59:59.998,1,10,290.1772766113281,23.932250830078125,2.9711933589157105,874.3332500000001,234528.25625079783,3238.5623075983167,231289.69394319953,687.2064026296816,0.7859776608400533
2020-09-10 22:59:59.998,1,10,269.0,24.744329168701174,2.017645405886078,631.6079199123383,226566.52652797007,1493.413632281875,225073.1128956882,454.1177322224638,0.7189867604660364
2020-09-10 23:59:59.998,1,10,290.0,24.748391711425782,3.617407481781006,918.7024199123384,226526.69679034202,4800.486918916775,221726.20987142524,802.0740504958391,0.8730509826809557
2020-09-11 00:59:59.998,1,10,281.0,24.951363043212893,2.943652711491394,832.5740400438309,224536.73743751473,3178.8026613537713,221357.93477616095,651.6008849139813,0.7826341605362542
2020-09-11 01:59:59.998,1,10,264.9735412597656,25.082229473876954,1.8532169574188233,566.3591699123383,223253.704629984,1259.9199609705518,221993.78466901343,411.4026461901985,0.7263988437829582
2020-09-11 02:59:59.998,1,10,264.5697937011719,25.22760897216797,1.9875349398216247,631.6079199123383,221828.3836756091,1449.1721183759128,220379.21155723318,438.01138298034255,0.6934862106243613
2020-09-11 03:59:59.998,1,10,264.1660461425781,25.0584890625,1.8755822013565064,582.0188300876617,223486.45894678123,1290.5137351661333,222195.9452116151,416.74676005249074,0.7160365584558867
2020-09-11 04:59:59.998,1,10,263.7622985839844,24.84247899169922,1.7150749993080139,568.9690800876618,225604.251922322,1079.0874910004939,224525.1644313215,385.0774962316804,0.6767986340705034
2020-09-11 05:59:59.998,1,10,263.3585510253906,24.694457794189454,1.5178415858093262,535.03975,227055.4724656754,845.168535587655,226210.30393008774,343.351406443654,0.6417306498136895
2020-09-11 06:59:59.998,1,10,263.0386962890625,24.778443365478516,1.6196124875564575,566.3591699123383,226232.06616677745,962.3048150110056,225269.76135176644,364.84971855418394,0.6442020151464234
2020-09-11 07:59:59.998,1,10,263.38427734375,24.949863134765625,1.7596818096473694,579.4089199123383,224551.44274991893,1135.9486895679818,223415.49406035096,393.1401808913795,0.6785193796306409
2020-09-11 08:59:59.998,1,10,263.7298583984375,25.37118858032227,2.018145798511505,600.2885000000001,220420.70909611922,1494.1544818221819,218926.55461429703,441.8257063774431,0.7360222732526828
2020-09-11 09:59:59.998,1,10,303.6433410644531,24.06704957885742,4.247011377296448,1085.7391601753236,233206.67044594078,6616.9411857785535,226589.72926016222,962.3291581464307,0.8863354970000669
2020-09-11 10:59:59.998,1,10,284.81072998046875,24.47808728027344,2.985854160887146,843.0138300876617,229176.79927597995,3270.6013271710526,225906.1979488089,674.5229611156462,0.8001327345311823
2020-09-11 11:59:59.998,1,10,284.0,24.806671875000003,3.047213260610962,843.0138300876617,225955.30990743745,3406.4037703460426,222548.9061370914,678.1539779154091,0.8044399198585989
2020-09-11 12:59:59.998,1,10,283.6499938964844,25.022914489746096,3.0483811776672365,793.424790043831,223835.2370385007,3409.015441490359,220426.22159701033,671.9431449806336,0.8468895267861667
2020-09-11 13:59:59.998,1,10,283.004150390625,25.04360625,3.0217286686569214,814.3044199123383,223632.372124125,3349.664846827998,220282.70727729698,665.634571789169,0.8174271875631303
2020-09-11 14:59:59.998,1,10,279.22222900390625,25.100263256835937,2.8585816197418215,793.424790043831,223076.8988971245,2997.7238244350137,220079.1750726895,629.1142847507327,0.7929097913817121
2020-09-11 15:59:59.998,1,10,282.7416687011719,25.059354125976565,3.028110429515076,822.1342500000001,223477.9777433481,3363.828483442897,220114.1492599052,666.5299510577571,0.8107312778390598
2020-09-11 16:59:59.998,1,10,280.7833251953125,25.13465883178711,2.949889401942444,803.8645800876619,222739.6798649227,3192.2867315847957,219547.39313333793,647.6405282281248,0.8056587443590303
2020-09-11 17:59:59.998,1,10,281.0,25.096391400146487,2.986950545530701,822.1342500000001,223114.8591221678,3273.0036517482904,219841.8554704195,656.6567501278511,0.7987220458554682
2020-09-11 18:59:59.998,1,10,280.75518798828125,25.146406951904297,2.9493261677581786,827.3541699123384,222624.499650557,3191.0678158099345,219433.43183474705,647.1807625912,0.7822294080656794
2020-09-11 19:59:59.998,1,10,283.0,25.140451501464845,3.0635794755249024,827.3541699123384,222682.88772042844,3443.092800289232,219239.79492013922,671.6585359356272,0.811815012676847
2020-09-11 20:59:59.998,1,10,281.0,25.062537652587892,3.0136221075668335,793.424790043831,223446.76600275692,3331.7162872097083,220115.0497155472,663.3435800309458,0.8360509885181441
2020-09-11 21:59:59.998,1,10,280.0,25.1108765625,2.8788867970458982,785.5949599561692,222972.84456253125,3040.4621516284947,219932.38241090276,633.1604319655976,0.8059629506799835
2020-09-11 22:59:59.998,1,10,278.0,25.07235798339844,2.7216463532661437,764.7153300876619,223350.486104644,2717.4015044822518,220633.08460016173,600.4852301118907,0.7852402148693097
2020-09-11 23:59:59.998,1,10,274.850830078125,25.154520410156252,2.6419238135536194,759.4954599561693,222544.95416997068,2560.5366981564566,219984.41747181423,581.1820711295069,0.7652212577584692
2020-09-12 00:59:59.998,1,10,271.42620849609375,25.19159256591797,2.501208025639343,699.4665800876619,222181.493564781,2295.0389086361215,219886.4546561449,549.9817651153312,0.7862874092517812
2020-09-12 01:59:59.998,1,10,268.0,25.143032739257812,2.1846542022972106,655.0974599561691,222657.58090373292,1750.8777937208895,220906.70311001202,482.60475726491,0.7366915409765133
2020-09-12 02:59:59.998,1,10,264.2563171386719,25.189834533691407,1.952186395843506,571.5790400438309,222198.7295588547,1398.0831115858032,220800.6464472689,431.0440181878101,0.7541284546661402
2020-09-12 03:59:59.998,1,10,264.0,24.972533843994142,1.786272479889679,576.7989599561693,224329.17594274326,1170.5388712206495,223158.6370715226,398.6221320505495,0.6910937080761045
2020-09-12 04:59:59.998,1,10,264.0,24.720744561767578,1.5515027670799255,568.9690800876618,226797.75331619201,883.070820624416,225914.6824955676,350.50725501585595,0.6160391966499353
2020-09-12 05:59:59.998,1,10,264.0,24.483314868164065,1.3005523556602478,537.6497099561692,229125.54727243795,620.5061720894942,228505.04110034846,297.1827694832999,0.552744219851857
2020-09-12 06:59:59.998,1,10,264.0,24.52057073364258,1.3696951178260803,519.380040043831,228760.28555146544,688.2373554645058,228072.04819600092,312.38917092665696,0.6014654912427789
2020-09-12 07:59:59.998,1,10,264.0,24.665154931640625,1.4766723424438477,571.5790400438309,227342.76183250485,799.94238250714,226542.8194499977,334.5295158610618,0.5852725387470624
2020-09-12 08:59:59.998,1,10,264.0,24.773166943359378,1.6202912098182678,548.0895,226283.79694793257,963.1115197741008,225320.68542815847,365.0851259894722,0.6661049445199592
2020-09-12 09:59:59.998,1,10,264.0,25.100593469238284,1.9098637758888244,579.4089199123383,223073.66144850216,1338.120452791312,221735.54099571085,423.48467757481956,0.730890849313971
2020-09-12 10:59:59.998,1,10,264.0,25.562142041015626,2.0989931352745055,628.9979599561692,218548.57463399705,1616.26460416784,216932.3100298292,455.33942957185224,0.7239124107868042
2020-09-12 11:59:59.998,1,10,279.4333190917969,25.536525,2.9767548368728636,796.03475,218799.72769049997,3250.697532323783,215549.0301581762,641.6366181066057,0.8060409650541082
2020-09-12 12:59:59.998,1,10,283.0,25.278091937255862,3.187093556629944,843.0138300876617,221333.4416182723,3726.319165756902,217607.1224525154,693.534257845195,0.8226843179702961
2020-09-12 13:59:59.998,1,10,280.6703186035156,25.26786930541992,3.00752714488678,837.7939101753235,221433.66573196033,3318.2533174896,218115.41241447072,655.9880235546957,0.7829944997062802
2020-09-12 14:59:59.998,1,10,283.26666259765625,25.281175469970705,3.1527021765014647,845.6238398246766,221303.2102318414,3646.3329232933243,217656.87730854808,686.2073108211717,0.8114805644120007
2020-09-12 15:59:59.998,1,10,283.0,25.16743125,3.045581051399231,809.0845000000002,222418.37448862498,3402.7555356685953,219015.61895295637,667.0298190435983,0.8244254080304322
2020-09-12 16:59:59.998,1,10,279.25592041015625,25.17219142456055,2.8925063678695677,785.5949599561692,222371.70507080894,3069.2981178967357,219302.4069529122,634.3336086004219,0.8074563113742652
