time,status,pump,speed,elevation,flow,power,pressure,dynamic_pressure,total_pressure,power_out,calc_eff
2020-09-12 17:59:59.998,1,10,281.97509765625,25.073290484619143,2.968449723197937,822.1342500000001,223341.34373212606,3232.5840142396687,220108.7597178864,653.3817868580012,0.7947385562126881
2020-09-12 18:59:59.998,1,10,279.76666259765625,25.07682515258789,2.8276655783752442,793.424790043831,223306.68935250695,2933.232686332038,220373.4566661749,623.1424378025113,0.7853831208980591
2020-09-12 19:59:59.998,1,10,280.612548828125,25.08783145751953,2.8895143742889404,780.375040043831,223198.78199807444,3062.951669862384,220135.83032821206,636.0856460294001,0.8151024999385852
2020-09-12 20:59:59.998,1,10,281.0,25.053563781738283,2.9663699350112913,803.8645800876619,223534.74708890842,3228.055903293637,220306.6911856148,653.5111452148249,0.8129617368432368
2020-09-12 21:59:59.998,1,10,280.80645751953125,25.002694793701174,2.9177927415023803,759.4954599561693,224033.47376928257,3123.1964674326355,220910.27730184994,644.5704036346158,0.848682365621796
2020-09-12 22:59:59.998,1,10,279.6533203125,25.04101571044922,2.874981261016846,790.8148300876618,223657.77013655638,3032.218284695635,220625.55185186074,634.2943272756002,0.8020769251447759
2020-09-12 23:59:59.998,1,10,265.0,25.338897528076174,2.063317180089569,613.33825,220737.29509308725,1561.7891962918393,219175.5058967954,452.2285867716806,0.7373233069544914
2020-09-13 00:59:59.998,1,10,268.0,25.523428125000002,2.3713315709655762,709.9064199123383,218928.13128656248,2062.884878348691,216865.24640821377,514.2594054530264,0.724404500407996
2020-09-13 01:59:59.998,1,10,266.0,25.325949481201175,2.194693308453369,626.388,220864.2395573763,1767.0063272352975,219097.23323014102,480.8512316708376,0.7676571576576141
2020-09-13 02:59:59.998,1,10,264.0,25.287733209228517,1.980765767438507,597.6785400438309,221238.91723807433,1439.3177095895428,219799.59952848477,435.3715224427157,0.7284376019436595
2020-09-13 03:59:59.998,1,10,264.0,24.91929058227539,1.7684759509849548,555.9193300876618,224851.18033469055,1147.3310376639267,223703.84929702664,395.6148776245542,0.7116408014849394
2020-09-13 04:59:59.998,1,10,264.0,24.563596014404297,1.3930379156936645,537.6497099561692,228338.45967533824,711.8955857857875,227626.56408955244,317.0924343958205,0.5897751426698822
2020-09-13 05:59:59.998,1,10,264.0,24.417265411376956,1.2800542246868134,514.1601699123383,229773.10539370272,601.1005982503016,229172.0047954524,293.3525929183655,0.5705470981316592
2020-09-13 06:59:59.998,1,10,264.0,24.507122717285156,1.3508584441303253,576.7989599561693,228892.1317865559,669.437612092075,228222.69417446383,308.2965535677473,0.5344956821544454
2020-09-13 07:59:59.998,1,10,264.0,24.4607953125,1.2442581852996826,524.5999599561692,229346.33214890622,567.9517452881779,228778.38040361804,284.6593724368063,0.5426217959692369
2020-09-13 08:59:59.998,1,10,264.0,24.651890625,1.522235480973816,558.5292900438309,227472.8069518125,850.0688586159383,226622.73809319656,344.97317272090015,0.6176456255209609
2020-09-13 09:59:59.998,1,10,264.0,24.971189739990237,1.8265998803512573,608.1183300876618,224342.3537265721,1223.9883250953862,223118.3654014767,407.5479795465055,0.6701787454552741
2020-09-13 10:59:59.998,1,10,264.0,25.424483001708985,2.053173115159607,636.827790043831,219898.20312762485,1546.4702271308397,218351.732900494,448.3139076398057,0.7039798115734703
2020-09-13 11:59:59.998,1,10,280.6519470214844,25.4502046875,3.0045017249450683,798.6447099561692,219646.02411909372,3311.58068588424,216334.4434332095,649.9772084601092,0.8138502645259879
2020-09-13 12:59:59.998,1,10,281.61138916015625,25.413825512695315,3.1113992276916504,832.5740400438309,220002.69064196333,3551.418925962931,216451.2717160004,673.4663196500392,0.8088966113026831
2020-09-13 13:59:59.998,1,10,286.0,25.234908526611328,3.2915773418426513,829.9640800876618,221756.8178219088,3974.6469095352663,217782.17091237352,716.8468592324724,0.8637082934441671
2020-09-13 14:59:59.998,1,10,282.75,25.320556787109375,3.096846727130127,819.524290043831,220917.1102852295,3518.275533113619,217398.83475211586,673.2508698839933,0.8215142346152858
2020-09-13 15:59:59.998,1,10,284.86187744140625,25.190990277099612,3.224548128488159,853.4536699123383,222187.3984886766,3814.4168528103346,218372.98163586628,704.1541892463118,0.825064340421242
2020-09-13 16:59:59.998,1,10,277.79559326171875,25.156441223144533,2.7850133745002745,746.4457099561691,222526.12225051975,2845.4109330397687,219680.71131748,611.8137191389156,0.8196359239238457
2020-09-13 17:59:59.998,1,10,277.2685852050781,25.22144888305664,2.7909129600997926,746.4457099561691,221888.77805166904,2857.478756826223,219031.29929484281,611.2972918694734,0.8189440755247537
2020-09-13 18:59:59.998,1,10,276.80328369140625,25.07643680419922,2.693048597172546,725.5660800876618,223310.49677447826,2660.595220826383,220649.90155365187,594.2209078453226,0.8189755890649266
2020-09-13 19:59:59.998,1,10,281.6648254394531,25.093584594726565,2.974802068858337,803.8645800876619,223142.37743545749,3246.433979294838,219895.94345616264,654.1469075269486,0.8137526191981409
2020-09-13 20:59:59.998,1,10,284.91363525390625,25.066886224365234,3.140056315576172,822.1342500000001,223404.13199625182,3617.139845047259,219786.99215120455,690.1435327858803,0.8394535719511507
2020-09-13 21:59:59.998,1,10,284.5989990234375,25.09224281616211,3.1281281186233523,845.6238398246766,223155.53242035242,3589.7110333123787,219565.82138704005,686.8300197694326,0.8122169544224691
2020-09-13 22:59:59.998,1,10,281.0,25.00563414916992,2.986072769288635,790.8148300876618,224004.65591675718,3271.0802568595564,220733.57565989761,659.1265195457329,0.8334776922085145
2020-09-13 23:59:59.998,1,10,282.0,25.142428125000002,3.0267025111862185,814.3044199123383,222663.50862656246,3360.701190110748,219302.8074364517,663.764357978096,0.8151304865194662
2020-09-14 00:59:59.998,1,10,264.12890625,25.341262500000003,2.040175107520294,582.0188300876617,220714.10857724995,1526.9517511167442,219187.1568261332,447.18018124482387,0.7683259683839972
2020-09-14 01:59:59.998,1,10,270.0,25.468840759277345,2.531508520566559,715.126290043831,219463.31346233858,2350.9815049934346,217112.33195734516,549.6217182700944,0.7685659525066648
2020-09-14 02:59:59.998,1,10,266.6234436035156,25.443716711425783,2.235488510838318,634.2178300876618,219709.63314484202,1833.3074782679464,217876.3256665741,487.0600228112941,0.7679696150200831
2020-09-14 03:59:59.998,1,10,264.1369323730469,25.331632855224612,2.0070706422935487,634.2178300876618,220808.51896277815,1477.800273548273,219330.7186892299,440.21224643429827,0.6941026025292477
2020-09-14 04:59:59.998,1,10,264.3157043457031,24.937447613525393,1.7911203050376892,592.4586699123383,224673.16625833116,1176.9010226181185,223496.26523571304,400.30869876377466,0.6756736277030182
2020-09-14 05:59:59.998,1,10,264.4944763183594,24.8906109375,1.7352056910072327,610.728290043831,225132.35958721873,1104.5677331481072,224027.79185407062,388.7342993689671,0.6365094031276466
2020-09-14 06:59:59.998,1,10,264.67327880859375,24.76697894897461,1.6173458460113526,600.2885000000001,226344.46491120005,959.6132158798766,225384.85169532016,364.5252536433108,0.6072501033141743
2020-09-14 07:59:59.998,1,10,264.85205078125,25.052319671630862,1.838122448412323,582.0188300876617,223546.944518577,1239.4793724663077,222307.46514611068,408.62834213470614,0.7020878380741735
2020-09-14 08:59:59.998,1,10,276.57501220703125,25.343643750000002,2.683798854533386,730.7860000000001,220690.76246887498,2642.3500560452094,218048.41241282976,585.1980794663758,0.8007789961307082
2020-09-14 09:59:59.998,1,10,281.4522705078125,25.245040466308595,2.995125630661011,816.9143300876618,221657.48286664524,3290.9441561229332,218366.5387105223,654.0352169706151,0.8006166532792143
2020-09-14 10:59:59.998,1,10,286.462646484375,25.06265625,3.3501062315734864,895.2128300876618,223445.60325712498,4117.2532687321145,219328.34998839287,734.7732720568456,0.8207805421922901
2020-09-14 11:59:59.998,1,10,295.1499938964844,25.094321759033203,3.9910510228775022,1002.2208398246767,223135.1501733922,5843.391514838145,217291.75865855406,867.2224956570735,0.865300801177494
2020-09-14 12:59:59.998,1,10,286.0,25.1168296875,3.4076356731079103,871.7233398246767,222914.4792915937,4259.873844277812,218654.6054473159,745.0952336116088,0.8547381945302329
2020-09-14 13:59:59.998,1,10,295.0,24.12223225708008,3.326923044580078,921.3123300876618,232665.65174307092,4060.466540924489,228605.18520214644,760.5518587595177,0.8255092588277333
2020-09-14 14:59:59.998,1,10,286.8803405761719,24.735234375,3.242754130316162,869.1133300876619,226655.69315868747,3857.611324490085,222798.0818341974,722.4794000943618,0.831283303434651
2020-09-14 15:59:59.998,1,10,285.0,24.878109375,3.0970108505630494,848.2337500000001,225254.92665618748,3518.6484587443615,221736.2781974431,686.7196595409482,0.8095877575502604
2020-09-14 16:59:59.998,1,10,285.5555419921875,25.012212817382814,3.1755915457809447,832.5740400438309,223940.15773258446,3699.471617696654,220240.6861148878,699.3944608634324,0.8400387559845282
2020-09-14 17:59:59.998,1,10,282.71783447265625,24.96374368286133,3.025711753843689,822.1342500000001,224415.3559131119,3358.50137403522,221056.85453907668,668.8543230465989,0.8135585192401349
2020-09-14 18:59:59.998,1,10,283.0,24.984354052734375,3.049644694116211,827.3541699123384,224213.28896142478,3411.842016977604,220801.44694444718,673.3659611273154,0.813878730071139
2020-09-14 19:59:59.998,1,10,286.557373046875,25.149190502929688,3.2163600070770264,832.5740400438309,222597.2093266069,3795.069488732705,218802.13983787422,703.7464520374136,0.845265908123156
2020-09-14 20:59:59.998,1,10,285.37017822265625,25.0394390625,3.141245291239929,887.383,223673.2278137812,3619.8796083124207,220053.3482054688,691.2415438720094,0.7789664033140249
2020-09-14 21:59:59.998,1,10,286.7868957519531,24.914246704101565,3.5870446466903685,944.8019199123383,224900.63122244968,4720.239013344801,220180.39220910487,789.7968971798554,0.8359391323560553
2020-09-14 22:59:59.998,1,10,273.34783935546875,25.13722611694336,2.5422719759674073,712.5163300876618,222714.5098418309,2371.0157885342824,220343.49405329663,560.1730900184372,0.7861898266240696
2020-09-14 23:59:59.998,1,10,281.557373046875,25.346073834228516,3.0712541680297853,803.8645800876619,220666.93758288684,3460.365260472533,217206.57232241431,667.096590568678,0.8298619034762431
2020-09-15 00:59:59.998,1,10,279.557373046875,25.1108765625,2.875809231980896,782.9850000000001,222972.84456253125,3033.9650440536097,219938.87951847762,632.5022601907721,0.8078089110146068
2020-09-15 01:59:59.998,1,10,270.2920227050781,25.306666937255862,2.4868610971984864,675.9770400438309,221053.2883177723,2268.7857343978585,218784.50258337444,544.0866681445156,0.8048892727321575
2020-09-15 02:59:59.998,1,10,268.17333984375,25.23043670654297,2.2917704805770875,696.8566699123384,221800.6601719138,1926.7823878837953,219873.87778403,503.9004625554542,0.7231048855697152
2020-09-15 03:59:59.998,1,10,264.0,25.252535357666016,1.9718357479431152,600.2885000000001,221584.0019024923,1426.3690186431775,220157.63288384915,434.1146907029105,0.7231767570141864
2020-09-15 04:59:59.998,1,10,264.0,24.921948559570314,1.7693274875335694,566.3591699123383,224825.1211531743,1148.4362034164096,223676.68494975788,395.7573070019929,0.6987744315382916
2020-09-15 05:59:59.998,1,10,264.0,24.64428643798828,1.5108777048728943,548.0895,227547.35946586155,837.4310333689539,226709.9284324926,342.5309763419825,0.6249544578795662
2020-09-15 06:59:59.998,1,10,264.0,24.7784294128418,1.6611907024497985,576.7989599561693,226232.2029603812,1012.3470207053475,225219.85593967585,374.1331306940725,0.6486369717492257
2020-09-15 07:59:59.998,1,10,264.0,24.967655072021486,1.811002304610443,550.6994599561691,224377.00810619126,1203.1739809517271,223173.83412523955,404.1683279295576,0.7339181483158271
2020-09-15 08:59:59.998,1,10,264.0,25.338974267578127,2.0353769205184937,623.778040043831,220736.54272826656,1519.7778722831652,219216.7648559834,446.1887437785983,0.7153004997534795
2020-09-15 09:59:59.998,1,10,269.76605224609375,25.629168182373046,2.4992198256820677,683.8069199123383,217891.4409604691,2291.3917248274383,215600.04923564167,538.8319174677456,0.7879883952283225
2020-09-15 10:59:59.998,1,10,284.04443359375,25.175765625,3.12489144407959,811.6944599561691,222336.66310931247,3582.2863275894383,218754.37678172303,683.5836803601692,0.842168715056996
2020-09-15 11:59:59.998,1,10,286.0,25.112662500000003,3.413192137110901,944.8019199123383,222955.33498124997,4273.777404323367,218681.5575769266,746.4021728527306,0.7900091618378423
2020-09-15 12:59:59.998,1,10,286.9333190917969,25.157955084228515,3.451089273989868,858.6735898246766,222511.28014451184,4369.20893850284,218142.071206009,752.8277621449917,0.8767333374008901
2020-09-15 13:59:59.998,1,10,289.8999938964844,25.142428125000002,3.5739465270996096,884.7730898246766,222663.50862656246,4685.829976568051,217977.6786499944,779.0405675963822,0.8804975835677303
2020-09-15 14:59:59.998,1,10,285.20001220703125,25.20315,3.3990337333465575,863.8934101753235,222068.182863,4238.394477185392,217829.7883858146,740.410798851126,0.857062677096776
2020-09-15 15:59:59.998,1,10,287.8500061035156,24.999592657470703,3.2354294118118285,892.6029199123384,224063.88754718518,3840.2038962686715,220223.6836509165,712.518183261719,0.798247650065602
2020-09-15 16:59:59.998,1,10,278.3757019042969,25.170368280029297,2.8329810383148195,782.9850000000001,222389.57943503355,2944.270862436699,219445.30857259684,621.6843981333113,0.7939927305546227
2020-09-15 17:59:59.998,1,10,281.6000061035156,25.24067561645508,2.989256295918274,780.375040043831,221700.2764656881,3278.058735278739,218422.21773040938,652.9199895190583,0.8366746192732997
2020-09-15 18:59:59.998,1,10,281.0,25.20076875,2.9283785357940673,793.424790043831,222091.52897137497,3145.899580435625,218945.62939093934,641.1556816143495,0.8080862731537923
2020-09-15 19:59:59.998,1,10,281.06817626953125,24.987837561035157,3.056936989050293,829.9640800876618,224179.13615835278,3428.1782839260177,220750.95787442676,674.8217684946183,0.8130734626772556
2020-09-15 20:59:59.998,1,10,282.7523498535156,25.14783709716797,3.106998981518555,835.1840000000001,222610.47830617163,3541.3809551364407,219069.0973510352,680.6474623518554,0.814967075939979
2020-09-15 21:59:59.998,1,10,285.64642333984375,24.9489515625,3.4533823223602296,887.383,224560.37993203124,4375.017038553767,220185.36289347746,760.3842398588071,0.8568839383432036
2020-09-15 22:59:59.998,1,10,286.0,25.16161067504883,3.3501476802612307,874.3332500000001,222475.44022032674,4117.3551495615575,218358.08507076517,731.5318321661084,0.8366739251493733
2020-09-15 23:59:59.998,1,10,283.0,25.128166204833985,3.106391290274048,843.0138300876617,222803.33448853894,3539.995788450709,219263.33870008824,681.1177256143626,0.8079555771268139
2020-09-16 00:59:59.998,1,10,279.1000061035156,25.13706101074219,2.853902931980896,764.7153300876619,222716.12856614206,2987.9190066484384,219728.2095594936,627.0829815007515,0.8200214600495415
2020-09-16 01:59:59.998,1,10,272.1666564941406,25.19208323364258,2.5567422476806643,691.63675,222176.68298971542,2398.0836119848996,219778.5993777305,561.917230165127,0.8124455939698505
2020-09-16 02:59:59.998,1,10,267.9166564941406,25.277624523925784,2.219966812937164,649.877540043831,221338.02420399824,1807.9374036039221,219530.08680039432,487.34950713809036,0.7499097554675009
2020-09-16 03:59:59.998,1,10,264.0,25.260162799072265,1.974513366597748,626.388,221509.22139910364,1430.2454728078085,220078.97592629583,434.5488796736151,0.6937375551153838
2020-09-16 04:59:59.998,1,10,264.0,24.91673724975586,1.730216806615448,582.0188300876617,224876.21356417856,1098.2253853166778,223777.98817886188,387.18443609765984,0.6652438307525951
2020-09-16 05:59:59.998,1,10,264.0,24.810536755371096,1.6584029439353942,579.4089199123383,225917.418079196,1008.9520932284972,224908.46598596752,372.98886210712203,0.643740283051827
2020-09-16 06:59:59.998,1,10,264.0,24.71607973022461,1.5496083280654906,535.03975,226843.48797771567,880.9156166487618,225962.5723610669,350.15348396181037,0.654443868818738
2020-09-16 07:59:59.998,1,10,264.0,24.954318676757815,1.773469013671875,571.5790400438309,224507.7599924516,1153.818864547444,223353.94112790417,396.1112936718302,0.6930122798790083
2020-09-16 08:59:59.998,1,10,264.0,25.3835296875,2.052076229120636,602.8984599561692,220299.71515359372,1544.8182977599545,218754.89685583377,448.90172384159297,0.7445726828929505
2020-09-16 09:59:59.998,1,10,273.6000061035156,25.641162799072266,2.661137285904694,694.2467099561692,217773.84405910363,2597.915288278187,215175.92877082544,572.6126870812161,0.8247971202015025
2020-09-16 10:59:59.998,1,10,284.0,25.483365454101563,3.2336554748291015,850.8436601753236,219320.9113208247,3835.9939993362873,215484.9173214884,696.8039826397273,0.818956543081187
2020-09-16 11:59:59.998,1,10,288.9752197265625,25.070990625,3.6481219621902468,916.0924101753236,223363.89187781248,4882.352408912199,218481.53946890027,797.0473024696303,0.8700512018400958
2020-09-16 12:59:59.998,1,10,288.3388366699219,25.59466331176758,3.306847506376648,869.1133300876619,218229.731542567,4011.610522727443,214218.12101983954,708.3866593151474,0.8150682250422934
2020-09-16 13:59:59.998,1,10,290.0,25.329284161376954,3.691385032814026,908.2625800876617,220831.54588607774,4998.8386563546555,215832.70722972308,796.7216250595314,0.8771930524569616
2020-09-16 14:59:59.998,1,10,289.6000061035156,25.15073226928711,3.6036415034957887,929.1421601753235,222582.09363339146,4764.020107018232,217818.07352637322,784.9382499711359,0.8447988732133549
2020-09-16 15:59:59.998,1,10,285.0,25.30213465576172,3.3231084282531738,861.2835,221097.72344006028,4051.1604993244246,217046.56294073586,721.2692626317423,0.8374353655117535
2020-09-16 16:59:59.998,1,10,283.810302734375,25.280540625,3.1501881798843385,882.1630800876618,221309.43434081247,3640.5199963219975,217668.91434449048,685.6980410962705,0.7772917010176074
2020-09-16 17:59:59.998,1,10,279.5359191894531,25.1966015625,2.899794317376709,809.0845000000002,222132.38466103125,3084.784389764454,219047.6002712668,635.1929865016243,0.7850762021786651
2020-09-16 18:59:59.998,1,10,279.5206604003906,25.104346728515626,2.897011572816467,772.5452099561693,223036.8639690908,3078.8666954683263,219957.9972736225,637.2208636352173,0.8248331041640531
2020-09-16 19:59:59.998,1,10,284.8666687011719,25.1192109375,3.155162022413635,858.6735898246766,222891.13318321874,3652.0251300139244,219239.1080532048,691.7349075573111,0.8055854002666474
2020-09-16 20:59:59.998,1,10,282.3333435058594,25.070990625,3.0421765765228272,790.8148300876618,223363.89187781248,3395.152309440678,219968.7395683718,669.1837470821506,0.8461952427067808
2020-09-16 21:59:59.998,1,10,286.8817138671875,25.2049359375,3.3707179286087037,879.5531699123384,222050.67328171874,4168.072338230459,217882.60094348827,734.4207893321116,0.834993056082452
2020-09-16 22:59:59.998,1,10,285.8571472167969,25.223646423339844,3.299055821607971,869.1133300876619,221867.23305907688,3992.7282609924764,217874.5047980844,718.7801534340742,0.827026957878526
2020-09-16 23:59:59.998,1,10,285.0,25.269825,3.2751803746765136,850.8436601753236,221414.49182849997,3935.1461955447016,217479.34563295526,712.2840847145454,0.8371503697492124
2020-09-17 00:59:59.998,1,10,282.0,25.20010599975586,3.0437726852645874,822.1342500000001,222098.02666755358,3398.715846085862,218699.31082146772,665.6709885645735,0.8096864819396266
2020-09-17 01:59:59.998,1,10,278.0,25.11319735107422,2.7566656475875853,775.1551699123384,222950.0912264392,2787.780745415482,220162.3104810237,606.9138781965502,0.7829579183032289
2020-09-17 02:59:59.998,1,10,269.857666015625,25.178751489257813,2.360222319859314,696.8566699123384,222307.3892781079,2043.6016830428555,220263.78759506505,519.8715077386236,0.7460235801488723
2020-09-17 03:59:59.998,1,10,264.0158386230469,25.273108520507815,1.9840325257072449,568.9690800876618,221382.29973374848,1444.069185397471,219938.230548351,436.3646030544272,0.7669390452416077
2020-09-17 04:59:59.998,1,10,264.1974792480469,25.06602581176758,1.857606841419983,628.9979599561692,223412.567601817,1265.8960052040893,222146.6715966129,412.66117695654634,0.6560612326712507
2020-09-17 05:59:59.998,1,10,264.37908935546875,24.811534368896485,1.607268466671753,576.7989599561693,225907.6373365272,947.6921301882761,224959.94520633892,361.5710261943539,0.6268579718344665
2020-09-17 06:59:59.998,1,10,264.56072998046875,24.86225685424805,1.6987557484313964,521.9900000000001,225410.34698899253,1058.6497622823367,224351.6972267102,381.1187353342142,0.7301265068951782
2020-09-17 07:59:59.998,1,10,264.7423400878906,24.93775922241211,1.7683129974746705,587.2387500000001,224670.1112011805,1147.1196092797352,223522.99159190076,395.2586112663796,0.6730799206734561
2020-09-17 08:59:59.998,1,10,264.9239807128906,25.487988427734376,2.0244894533180235,587.2387500000001,219275.5870401123,1503.5624215609873,217772.0246185513,440.8771670679701,0.7507630705023639
2020-09-17 09:59:59.998,1,10,277.38983154296875,25.52914405517578,2.8556173700408936,788.2049199123384,218872.09150688892,2991.5099772240387,215880.58152966487,616.4723384706402,0.7821219113161617
2020-09-17 10:59:59.998,1,10,282.1333312988281,25.41288603515625,3.466728131286621,809.0845000000002,220011.90141128318,4408.897424952878,215603.0039863303,747.4369991093126,0.9238058560129535
2020-09-17 11:59:59.998,1,10,286.6666564941406,25.38856658935547,3.60105898283844,895.2128300876618,220250.33266263644,4757.194360428888,215493.13830220755,776.0035014232109,0.8668368854222324
2020-09-17 12:59:59.998,1,10,287.3770446777344,24.9953859375,3.575617176626587,895.2128300876618,224105.13081871872,4690.211804483781,219414.91901423494,784.54375323543,0.8763767976366081
2020-09-17 13:59:59.998,1,10,288.8983154296875,25.23465737915039,3.7428365591125488,947.4118300876618,221759.28010677648,5139.1601471773865,216620.1199595991,810.7737044241334,0.8557774757246955
2020-09-17 14:59:59.998,1,10,285.59014892578125,25.17767015991211,3.332786696841431,866.5034199123382,222317.99078239925,4074.7921776426415,218243.19860475662,727.3580289860552,0.8394173782483628
2020-09-17 15:59:59.998,1,10,285.3189392089844,25.193313391113282,3.199785211669922,845.6238398246766,222164.62235365063,3756.0561797896444,218408.56617386098,698.8605001451518,0.8264437060928258
2020-09-17 16:59:59.998,1,10,282.4166564941406,25.19509002685547,3.0436767516082766,811.6944599561691,222147.2039681052,3398.5016079456677,218748.70236015954,665.8003398180962,0.8202598054618346
2020-09-17 17:59:59.998,1,10,283.0,25.190680993652347,3.124096230949402,835.1840000000001,222190.43074689328,3580.463340319134,218609.96740657414,682.9585752228498,0.8177342660094659
2020-09-17 18:59:59.998,1,10,280.0,25.210112365722658,2.8522209174911497,782.9850000000001,221999.92285472385,2984.398044534898,219015.52481018894,624.6806611189228,0.7978194488003253
2020-09-17 19:59:59.998,1,10,282.0,25.284707812500002,2.944608705418396,801.2546699123383,221268.57865115622,3180.867721198341,218087.7109299579,642.1829721491246,0.8014717370937544
2020-09-17 20:59:59.998,1,10,284.08563232421875,25.1632640625,3.137661985331726,853.4536699123383,222459.23017828123,3611.625723933679,218847.60445434754,686.6698090773203,0.8045777214220087
2020-09-17 21:59:59.998,1,10,286.9173583984375,25.018486853027344,3.250532778804016,916.0924101753236,223878.64620876047,3876.140630976487,220002.50557778397,715.1253557996002,0.780625783879967
2020-09-17 22:59:59.998,1,10,282.9344177246094,25.104809490966797,2.9863248040512085,840.4039199123383,223032.32698123276,3271.6324609026465,219760.69452033011,656.2768130015822,0.7809064158934882
2020-09-17 23:59:59.998,1,10,284.95001220703125,25.066823437500002,3.1673984104156494,866.5034199123382,223404.74756746873,3680.4067155920425,219724.34085187668,695.9545279438605,0.8031757428196513
2020-09-18 00:59:59.998,1,10,280.0,25.302771826171877,2.978941255151367,816.9143300876618,221091.47653215524,3255.474542907064,217836.00198924818,648.9206531830067,0.7943558207791165
2020-09-18 01:59:59.998,1,10,275.20001220703125,25.301834674072268,2.753333707914734,720.3462099561692,221100.6645025411,2781.0457221038037,218319.6187804373,601.1067654872727,0.834469255448499
2020-09-18 02:59:59.998,1,10,269.1111145019531,25.2299390625,2.3624684041923523,670.7571699123383,221805.53914378124,2047.4930840766606,219758.0460597046,519.1714403830998,0.7740080369934035
2020-09-18 03:59:59.998,1,10,264.23333740234375,25.3728140625,2.059633093702698,615.9482099561692,220404.77264128122,1556.2169753545847,218848.55566592663,450.7477277585795,0.7317948497498754
2020-09-18 04:59:59.998,1,10,264.0,25.212991259765626,1.9221192169166565,589.8487099561692,221971.6977744814,1355.34877331778,220616.34900116362,424.05092398112845,0.7189147264773014
2020-09-18 05:59:59.998,1,10,263.8617248535156,24.95711385498047,1.7424864538467408,621.1680800876618,224480.35567383177,1113.8565081820418,223366.49916564973,389.213099039314,0.6265825812948834
2020-09-18 06:59:59.998,1,10,263.5746765136719,24.80518824462891,1.5817529553337097,535.03975,225969.8556273039,917.841593874073,225052.01403342985,355.9766883011812,0.665327554263363
2020-09-18 07:59:59.998,1,10,263.2876281738281,25.04620376586914,1.8380728102661132,579.4089199123383,223606.9057148917,1239.4124295620134,222367.4932853297,408.72764329479696,0.7054217310921541
2020-09-18 08:59:59.998,1,10,263.00054931640625,25.772905920410157,2.1289394779060364,605.5084199123382,216482.21605346995,1662.7120964869537,214819.50395698298,457.3377225982131,0.7552953973198648
2020-09-18 09:59:59.998,1,10,275.0,25.737740625,2.7698586980438233,733.3959599561692,216826.98153281247,2814.5285250493907,214012.45300776308,592.7842544532475,0.8082731386857854
2020-09-18 10:59:59.998,1,10,280.48504638671875,25.544859375,3.055791801919556,801.2546699123383,218718.01631118747,3425.6102425781123,215292.40606860936,657.8887694799924,0.8210732419843109
2020-09-18 11:59:59.998,1,10,283.4917907714844,25.64205111694336,3.342333265567017,861.2835,217765.13486633092,4098.169609732369,213666.96525659855,714.1462057298813,0.8291650841214088
2020-09-18 12:59:59.998,1,10,269.963623046875,25.48175625,2.6036260617370606,696.8566699123384,219336.688183125,2486.8388636892255,216849.84931943577,564.5959191718375,0.8102037959152508
2020-09-18 13:59:59.998,1,10,286.6499938964844,25.064528228759766,3.2816965095062254,908.2625800876617,223427.25011528723,3950.820111611232,219476.430003676,720.255034261951,0.7930030918948956
2020-09-18 14:59:59.998,1,10,292.1166687011719,24.9953859375,3.844712419633484,947.4118300876618,224105.13081871872,5422.732066901877,218682.39875181686,840.7709344363521,0.8874397677286314
2020-09-18 15:59:59.998,1,10,288.3666687011719,24.82912864379883,3.4891906459350586,916.0924101753236,225735.14060218615,4466.217044763868,221268.92355742227,772.0494583126773,0.8427637318432983
2020-09-18 16:59:59.998,1,10,287.0,24.9246530456543,3.299186184416199,887.383,224798.60599297885,3993.0438140359115,220805.56217894293,728.4786601830206,0.8209292494706576
2020-09-18 17:59:59.998,1,10,282.3166809082031,25.1465953125,3.0204661549987795,803.8645800876619,222622.65293690623,3346.8663730928897,219275.78656381334,662.3150919267343,0.8239137640005341
2020-09-18 18:59:59.998,1,10,283.4333190917969,25.251058703613282,3.160637594622803,835.1840000000001,221598.47922555686,3664.7118185772474,217933.7674069796,688.8096584042814,0.8247400074765338
2020-09-18 19:59:59.998,1,10,281.6046447753906,25.116587841796875,2.9691433201904296,824.7442099561692,222916.85038072558,3234.0948179931324,219682.75556273243,652.269586240114,0.790875011144096
2020-09-18 20:59:59.998,1,10,282.7734680175781,25.20630329589844,3.10294135554657,829.9640800876618,222037.26750855026,3532.1371695140206,218505.13033903623,678.008605328089,0.8169131912991666
2020-09-18 21:59:59.998,1,10,281.5595703125,25.004383062744143,2.8830858165252686,780.375040043831,224016.92174322763,3049.337992443867,220967.58375078376,637.068506623744,0.8163619720435473
2020-09-18 22:59:59.998,1,10,284.7749938964844,24.99121875,3.074107776475525,822.1342500000001,224145.98650837498,3466.798537807865,220679.18797056712,678.3916078466244,0.8251591608628692
2020-09-18 23:59:59.998,1,10,280.0368347167969,25.266994940185548,2.878376042248535,762.1054199123384,221442.23813112924,3039.3834062773903,218402.85472485184,628.6455445987008,0.8248800338816787
2020-09-19 00:59:59.998,1,10,278.4666748046875,25.3728140625,2.8622568481430055,756.8855,220404.77264128122,3005.4370218123413,217399.33561946888,622.2527371585644,0.8221226819097003
2020-09-19 01:59:59.998,1,10,276.7868957519531,25.192434375,2.6711443027542114,728.176040043831,222173.24035068747,2617.490575018441,219555.749775669,586.4650901502075,0.8053891612732912
2020-09-19 02:59:59.998,1,10,272.0,25.401984375,2.4817669197692873,715.126290043831,220118.7828136875,2259.5003267085353,217859.28248697895,540.6759604408568,0.7560566126127429
2020-09-19 03:59:59.998,1,10,268.0666809082031,25.231606402587893,2.2909391669769286,683.8069199123383,221789.19230813193,1925.384804742718,219863.8075033892,503.69460801019017,0.7366035548086616
2020-09-19 04:59:59.998,1,10,264.7091369628906,25.3097109375,1.9763849085548402,613.33825,221023.44451321874,1432.9580733318808,219590.48643988685,433.9953234620087,0.7075953985619007
2020-09-19 05:59:59.998,1,10,264.0,25.11772963256836,1.8708074128074645,602.8984599561692,222905.65610415125,1283.9514135655527,221621.7046905857,414.6115279741745,0.6876971090692732
2020-09-19 06:59:59.998,1,10,264.0,24.915914044189453,1.7348568869293213,621.1680800876618,224884.2843868004,1104.1237062432192,223780.1606805572,388.22655291481476,0.6249943700584657
2020-09-19 07:59:59.998,1,10,264.0,24.731369494628908,1.5091371942512513,550.6994599561691,226693.58498692894,835.5027263187181,225858.08226061022,340.8508325617456,0.6189416502948348
2020-09-19 08:59:59.998,1,10,264.0,25.03378824462891,1.8247286726577758,566.3591699123383,223728.62922330393,1221.4818503488636,222507.14737295508,406.01517168272045,0.7168863739693028
2020-09-19 09:59:59.998,1,10,264.0,25.488848840332032,2.0309666464370726,642.0477099561692,219267.1514345471,1513.1988694229315,217753.95256512417,442.2510147896076,0.6888133201499914
2020-09-19 10:59:59.998,1,10,270.73333740234375,25.542399060058596,2.5464992407218934,699.4665800876619,218742.13758331712,2378.9073473990893,216363.23023591802,550.9688015159014,0.7876985365717548
2020-09-19 11:59:59.998,1,10,282.27777099609375,25.45824140625,3.135639690486145,861.2835,219567.2310033281,3606.9716736275527,215960.25932970055,677.1735607218899,0.7862377030581567
2020-09-19 12:59:59.998,1,10,285.0,25.337690625,3.1336401255661013,845.6238398246766,220749.12773981248,3602.372883517843,217146.75485629463,680.4597841541505,0.8046837755842248
2020-09-19 13:59:59.998,1,10,289.6557312011719,25.004645837402347,3.5544275378082277,916.0924101753236,224014.34546369014,4634.786736664685,219379.55872702546,779.7687447715566,0.8511900503818418
2020-09-19 14:59:59.998,1,10,289.5423583984375,24.987760821533204,3.5976685470336913,952.63175,224179.88852317343,4748.2406779866715,219431.64784518676,789.4423376764017,0.8286962277673421
2020-09-19 15:59:59.998,1,10,290.60833740234375,24.954765161132812,3.7498567634674074,963.0715898246766,224503.38259713133,5158.456629113546,219344.92596801778,822.5120541734293,0.8540507921359869
2020-09-19 16:59:59.998,1,10,286.0,25.179535162353517,3.2955333516769407,876.9431601753236,222299.7060373634,3984.206576214036,218315.49946114936,719.4660096622268,0.8204249058951404
2020-09-19 17:59:59.998,1,10,287.0,25.303757812500002,3.1636359392120363,845.6238398246766,221081.8097841562,3671.6681876318708,217410.14159652434,687.8065375039421,0.813371744162919
2020-09-19 18:59:59.998,1,10,285.1499938964844,25.187392822265625,3.177637907606506,827.3541699123384,222222.6684395127,3704.241057719469,218518.4273817932,694.3724383589456,0.8392686755087211
2020-09-19 19:59:59.998,1,10,280.9166564941406,25.0144359375,2.936854792437744,801.2546699123383,223918.36195171875,3164.137689863171,220754.2242618556,648.3231014743071,0.8091348803561261
2020-09-19 20:59:59.998,1,10,285.25,24.863821875000003,3.135355900680542,869.1133300876619,225395.00330643746,3606.3188081392486,221788.68449829821,695.3864606459143,0.8001102233419607
2020-09-19 21:59:59.998,1,10,283.0,25.17106126098633,2.998406762265015,848.2337500000001,222382.78535271346,3298.1585015457676,219084.6268511677,656.9048266588487,0.774438445368212
2020-09-19 22:59:59.998,1,10,280.9243469238281,25.257323437500002,2.9276127378616335,796.03475,221537.05889746873,3144.2544322002236,218392.8044652685,639.3695562098451,0.8031930216737964
2020-09-19 23:59:59.998,1,10,280.0,25.152392633056643,2.890908253546143,788.2049199123384,222565.81519454403,3065.9074707370505,219499.90772380697,634.5540948913703,0.8050623370404023
2020-09-20 00:59:59.998,1,10,273.0,25.2520400390625,2.5144316612159727,702.0765400438308,221588.85807542576,2319.370338303667,219269.48773712208,551.3381423048272,0.7852963471338994
2020-09-20 01:59:59.998,1,10,272.5779724121094,25.266253125000002,2.5567491000846863,725.5660800876618,221449.51099106247,2398.0964663583295,219051.41452470413,560.0595069583148,0.7718931773804107
2020-09-20 02:59:59.998,1,10,269.0,25.303953149414063,2.2593945428901674,623.778040043831,221079.8946737036,1872.727451039474,219207.1672226641,495.27547738529967,0.793993128309708
2020-09-20 03:59:59.998,1,10,269.0,25.446632812500003,2.190706044971466,642.0477099561692,219681.04328165622,1760.5916544312443,217920.45162722497,477.3996507026737,0.7435579058996479
2020-09-20 04:59:59.998,1,10,264.0,25.26332539672852,1.961778758683777,621.1680800876618,221478.21484891805,1411.8562521096208,220066.35859680842,431.72150779610575,0.6950156030798934
2020-09-20 05:59:59.998,1,10,263.0961608886719,25.176779516601563,1.9117988279319764,615.9482099561692,222326.72277410593,1340.8333629893564,220985.88941111657,422.480564365678,0.6859027391211051
2020-09-20 06:59:59.998,1,10,263.2811279296875,24.889764477539064,1.6681051123718262,579.4089199123383,225140.65839918016,1020.791987254476,224119.86641192567,373.855494945824,0.6452360018937686
2020-09-20 07:59:59.998,1,10,263.466064453125,24.79265877685547,1.5674436315490723,571.5790400438309,226092.6962834802,901.310206278054,225191.38607720216,352.9748039864189,0.6175432954283129
2020-09-20 08:59:59.998,1,10,263.6510009765625,24.971499023437502,1.7195974188308716,545.479540043831,224339.32146835543,1084.785807867257,223254.53566048818,383.90792326406023,0.7037989421806948
2020-09-20 09:59:59.998,1,10,263.8359680175781,25.284707812500002,1.9692946759735108,600.2885000000001,221268.57865115622,1422.6951113059993,219845.8835398502,432.9413279897195,0.7212220923601226
2020-09-20 10:59:59.998,1,10,264.56292724609375,25.66857973022461,2.189531442642975,628.9979599561692,217505.04462771566,1758.704189284841,215746.3404384308,472.3833960250998,0.7510094246697034
2020-09-20 11:59:59.998,1,10,299.52459716796875,25.419248437500002,4.3195479179031375,1036.1501699123382,219949.5235279687,6844.8985834003815,213104.62494456832,920.5156389748391,0.8883998340247513
2020-09-20 12:59:59.998,1,10,286.5,24.997767187500003,3.441096797607422,871.7233398246767,224081.78471034372,4343.943865941394,219737.84084440232,756.1391804428422,0.8674072907063827
2020-09-20 13:59:59.998,1,10,289.4395751953125,24.8513203125,3.505295466705322,926.5322500000001,225517.57037540624,4507.541023918078,221010.02935148816,774.7054539821817,0.8361343644348932
2020-09-20 14:59:59.998,1,10,291.6502380371094,24.676086822509767,3.557824324621582,936.9720898246767,227235.5840439591,4643.649432488342,222591.93461147076,791.9429994252673,0.8452151435732235
2020-09-20 15:59:59.998,1,10,290.6146545410156,24.978717187500003,3.584577112715149,913.4825000000002,224268.5535773437,4713.747126475442,219554.80645086826,787.0111341903868,0.8615503134328097
2020-09-20 16:59:59.998,1,10,286.1229553222656,24.831328509521487,3.6225454477432253,936.9720898246767,225713.57281066,4814.133296734278,220899.43951392572,800.2182590202017,0.8540470604305151
2020-09-20 17:59:59.998,1,10,286.0,25.074141595458986,3.3438384546066287,858.6735898246766,223332.99932229673,4101.861586837533,219231.1377354592,733.0735088069908,0.8537277930682243
2020-09-20 18:59:59.998,1,10,285.9666748046875,25.01497078857422,3.2153515337631227,882.1630800876618,223913.11819690792,3792.6900123732735,220120.42818453466,707.7645563757388,0.8023058007657805
2020-09-20 19:59:59.998,1,10,284.2166748046875,25.2156515625,3.1569891073104857,850.8436601753236,221945.61579403124,3656.2559694300126,218289.35982460124,689.1371312080453,0.8099456615402678
2020-09-20 20:59:59.998,1,10,284.0,25.192434375,3.107366002963257,843.0138300876617,222173.24035068747,3542.2176721941987,218631.02267849326,679.3666070642388,0.8058783650009562
2020-09-20 21:59:59.998,1,10,283.79669189453125,25.101986407470704,3.044871409753418,848.2337500000001,223060.00488706015,3401.16998882378,219658.83489823635,668.8329062813862,0.7885007007577641
2020-09-20 22:59:59.998,1,10,287.1794128417969,25.008285150146484,3.2216617622085573,900.43275,223978.66513204284,3807.5911667427836,220171.07396530005,709.3167301383992,0.7877509232515134
2020-09-20 23:59:59.998,1,10,278.5474853515625,25.2132703125,2.7268712277671816,749.0556699123383,221968.96190240624,2727.8449702034463,219241.1169322028,597.8422937059642,0.7981279866367335
2020-09-21 00:59:59.998,1,10,273.9867858886719,25.124038549804688,2.5408117453834533,715.126290043831,222843.80259631787,2368.292841906911,220475.50975441094,560.1867647534114,0.7833396318279346
2020-09-21 01:59:59.998,1,10,270.41436767578125,25.112562506103515,2.36024872668457,691.63675,222956.31533541027,2043.647412069288,220912.66792334098,521.4088431745569,0.7538767180525859
2020-09-21 02:59:59.998,1,10,265.2444763183594,25.150162536621096,1.9976228484649659,626.388,222587.67937221163,1463.9202528114727,221123.75911940014,441.72187355537704,0.7051889141480632
2020-09-21 03:59:59.998,1,10,264.0,25.21191690673828,1.9962968247207642,618.5581699123384,221982.23088197093,1461.9773948455154,220520.25348712542,440.2238818229665,0.7116935855610067
2020-09-21 04:59:59.998,1,10,264.0,25.028665301513673,1.7637173742210388,597.6785400438309,223778.85527481773,1141.164917686874,222637.69035713086,392.66996263931554,0.6569919050640817
2020-09-21 05:59:59.998,1,10,264.0,25.066823437500002,1.8011341742912292,582.0188300876617,223404.74756746873,1190.0975431358681,222214.65002433286,400.23840018699127,0.6876725966524291
2020-09-21 06:59:59.998,1,10,264.0,24.95663016357422,1.7306866141204833,555.9193300876618,224485.0978520954,1098.8218707687838,223386.27598132662,386.611637619106,0.6954455740154636
2020-09-21 07:59:59.998,1,10,264.0,25.178209661865235,1.9115578238685609,592.4586699123383,222312.70142972056,1340.4953295979938,220972.20610012257,422.4011494281854,0.7129630654078958
2020-09-21 08:59:59.998,1,10,264.0,25.567713793945313,2.072171154613495,626.388,218493.94838822898,1575.2216543675718,216918.7267338614,449.49272843339475,0.7175947311145723
2020-09-21 09:59:59.998,1,10,273.0498046875,25.80189252319336,2.6308870976509096,715.126290043831,216198.02734165904,2539.1879464413955,213658.83939521763,562.1122838639459,0.786032189963948
2020-09-21 10:59:59.998,1,10,282.0431823730469,25.636288677978516,3.156788549143982,803.8645800876619,217821.6306246837,3655.7914326982263,214165.83919198546,676.0762687790711,0.8410325389698655
2020-09-21 11:59:59.998,1,10,284.3666687011719,25.34240661621094,3.29853002494812,848.2337500000001,220702.89150174166,3991.4556569501306,216711.43584479153,714.8291778836631,0.8427266397778478
2020-09-21 12:59:59.998,1,10,286.0,25.34153690185547,3.367889055670166,913.4825000000002,220711.4183030427,4161.079169700428,216550.3391333423,729.3175171688464,0.7983924346321317
2020-09-21 13:59:59.998,1,10,289.8666687011719,24.91942313232422,3.570132913563538,926.5322500000001,224849.8807954548,4675.835193297513,220174.0456021573,786.0506069167011,0.8483791113765344
2020-09-21 14:59:59.998,1,10,290.6065673828125,24.82480565185547,3.489448363179016,918.7024199123384,225777.5238204177,4466.876833106,221310.6469873117,772.2520748839638,0.8405900084138793
2020-09-21 15:59:59.998,1,10,289.20001220703125,25.1358796875,3.3884379111465455,910.8725898246765,222727.71042459374,4212.010934169188,218515.69949042454,740.4268803340605,0.8128764534198759
2020-09-21 16:59:59.998,1,10,287.3030700683594,25.166026684570312,3.341208802780151,861.2835,222432.1450447368,4095.4125752428354,218336.73246949396,729.508612497328,0.8470017276510325
2020-09-21 17:59:59.998,1,10,287.557373046875,25.0608703125,3.3158014257202146,856.0635800876619,223463.11283840623,4033.3643330363166,219429.7485053699,727.5854729395337,0.8499199006515709
2020-09-21 18:59:59.998,1,10,288.0,25.078662249755862,3.3632401173706055,910.8725898246765,223288.67819467856,4149.599427564129,219139.07876711444,737.0173409931964,0.8091332961672021
2020-09-21 19:59:59.998,1,10,285.0,25.02455625,3.2012616540390013,863.8934101753235,223819.140991125,3759.523212443933,220059.61777868107,704.4684159973709,0.8154575642085312
2020-09-21 20:59:59.998,1,10,289.30194091796875,25.039069317626954,3.489933379678345,895.2128300876618,223676.85284428086,4468.11866809318,219208.7341761877,765.0238785185146,0.8545720668945297
2020-09-21 21:59:59.998,1,10,290.0,24.814064447021487,3.583773877258301,944.8019199123383,225882.83209637876,4711.634841263305,221171.19725511546,792.6275591248257,0.8389351698167253
2020-09-21 22:59:59.998,1,10,286.0,24.901842810058596,3.2071583983978273,905.6526699123383,225022.2407361921,3773.386099870161,221248.85463632192,709.5801222827799,0.7835013861897663
2020-09-21 23:59:59.998,1,10,281.14166259765625,25.039336743164064,2.8890881881851196,806.474540043831,223674.23096687548,3062.048202358251,220612.18276451723,637.3680513947036,0.7903139153779899
2020-09-22 00:59:59.998,1,10,273.9508056640625,25.228153125000002,2.649921738970184,743.8357500000001,221823.04872506246,2576.0632470732585,219246.9854779892,580.9873530218038,0.7810694135389482
2020-09-22 01:59:59.998,1,10,271.689453125,25.29125625,2.555962076412964,712.5163300876618,221204.376853125,2396.6203197933396,218807.75653333165,559.2643277241966,0.7849144000045439
2020-09-22 02:59:59.998,1,10,267.44732666015625,25.377476568603516,2.205559717046356,657.7074199123384,220359.06077869152,1784.5473174771635,218574.51346121434,482.0791420630609,0.7329689881365701
2020-09-22 03:59:59.998,1,10,264.0,25.21978154296875,1.8906964319160462,587.2387500000001,221905.12488731835,1311.3965440987529,220593.72834321958,417.07577508158283,0.7102320394925961
2020-09-22 04:59:59.998,1,10,264.0,25.2049359375,1.8618215712890624,566.3591699123383,222050.67328171874,1271.646912607007,220779.02636911173,411.051153782209,0.7257782262902743
2020-09-22 05:59:59.998,1,10,264.0,25.11112073364258,1.80889360262146,615.9482099561692,222970.45067446542,1200.3736992950553,221770.07697517038,401.15847349325446,0.6512860448475057
2020-09-22 06:59:59.998,1,10,264.0,25.04525033569336,1.779533056967926,579.4089199123383,223616.2532778153,1161.722887261393,222454.5303905539,395.8651905022668,0.6832224649944278
2020-09-22 07:59:59.998,1,10,264.0,25.201112915039065,1.9171097753128052,615.9482099561692,222088.1547291489,1348.2933388814238,220739.86139026747,423.1825460724754,0.6870424156319718
2020-09-22 08:59:59.998,1,10,267.33221435546875,25.588912500000003,2.287162489569855,670.7571699123383,218286.11330624996,1919.041935657623,216367.07137059234,494.86664961690246,0.7377731790501425
2020-09-22 09:59:59.998,1,10,273.3907165527344,25.537248211669922,2.6342033269340517,738.6158300876618,218792.63722203844,2545.5932661248858,216247.04395591354,569.6386826283216,0.7712245790355111
2020-09-22 10:59:59.998,1,10,282.0,24.9644296875,2.936429274861145,843.0138300876617,224408.63022759373,3163.2208596090018,221245.40936798474,649.6714969967885,0.7706534267999277
